time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385920,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.387939453125,0.9780935645103456,0.2151389718055725,0.1773437857627868,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.387939453125,0.9735539555549622,0.2286435067653656,0.1839650124311447,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879699707031,0.9820967316627502,0.2145641595125198,0.1398427039384842,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879699707031,0.9761108756065368,0.1972428113222122,0.1855168491601944,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3879699707031,0.9816526174545288,0.2007332742214203,0.8967369198799133,290.388427734375,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4837951660156,290.3922424316406,1.0,0.3367509245872497,1.0,1.0,0.0,1.0,-1.900719404220581,1.900716543197632,2.91762080451008e-06,1.467349886894226,0.0,0.0,0.0,35.19729995727539,65.0,47.55807876586914,-0.0,505.5889587402344,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.9891176223754884,0.221358373761177,0.1907338500022888,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.97943377494812,0.2365228086709976,0.194021075963974,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.43023681640625,0.9944145679473876,0.2204417884349823,0.1514191031455993,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9746089577674866,0.2027264237403869,0.1909157037734985,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.978641390800476,0.2052033096551895,0.9178756475448608,290.4306030273437,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.5069274902344,290.4332580566406,1.0,0.3500972986221313,1.0,1.0,0.0,1.0,-1.974307894706726,1.9743047952651973,3.143958565487992e-06,1.524664044380188,0.0,0.0,0.0,37.79000473022461,85.0,51.69971084594727,-0.0,566.1436157226562,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.9891176223754884,0.221358373761177,0.1907338500022888,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.97943377494812,0.2365228086709976,0.194021075963974,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.43023681640625,0.9944145679473876,0.2204417884349823,0.1514191031455993,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9746089577674866,0.2027264237403869,0.1909157037734985,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.978641390800476,0.2052033096551895,0.9178756475448608,290.4306030273437,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.5069274902344,290.4332580566406,1.0,0.3500972986221313,1.0,1.0,0.0,1.0,-1.974307894706726,1.9743047952651973,3.143958565487992e-06,1.524664044380188,0.0,0.0,0.0,37.79000473022461,85.0,51.69971084594727,-0.0,566.1436157226562,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490661621094,0.9903292059898376,0.2231935560703277,0.2001393437385559,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.98585844039917,0.239900603890419,0.207287847995758,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.989450991153717,0.2226905226707458,0.1551474779844284,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9652907848358154,0.2055661231279373,0.193608283996582,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4489440917969,0.96876323223114,0.2075242847204208,0.9283604621887208,290.4494323730469,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.51190185546875,290.4521179199219,1.0,0.3596170842647552,1.0,1.0,0.0,1.0,-2.0252044200897217,2.0252010822296143,3.30620355271094e-06,1.5644097328186035,0.0,0.0,0.0,40.17760848999024,85.0,52.03236770629883,-0.0,611.5172119140625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682312011719,0.9626365303993224,0.225182220339775,0.2019257098436355,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683532714844,0.984635293483734,0.2419756352901458,0.2285029590129852,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682312011719,0.962218701839447,0.2251161634922027,0.1568550765514373,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681091308594,0.934899091720581,0.2084403336048126,0.1964169442653656,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681091308594,0.9378319978713988,0.2098567485809326,0.9393095970153807,290.4686279296875,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.5115051269531,290.4713439941406,1.0,0.3703200817108154,1.0,1.0,0.0,1.0,-2.0738775730133057,2.073873996734619,3.4660001801967155e-06,1.6027132272720337,0.0,0.0,0.0,44.384765625,105.0,52.454833984375,-0.0,663.8947143554688,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.857533872127533,0.2295999526977539,0.2063335329294204,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.8778702616691589,0.246389701962471,0.2330710589885711,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.8580510020256042,0.2301703989505767,0.1607769578695297,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069580078125,0.838300883769989,0.2141727656126022,0.2024356871843338,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069580078125,0.8390190601348877,0.2144675403833389,0.962888240814209,290.5074157714844,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5084533691406,290.5097961425781,1.0,0.3915731906890869,1.0,1.0,0.0,1.0,-2.119193315505981,2.119189739227295,3.6180833831167534e-06,1.6381409168243408,0.0,0.0,0.0,61.27467727661133,123.0,52.586036682128906,-0.0,764.261962890625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.857533872127533,0.2295999526977539,0.2063335329294204,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.8778702616691589,0.246389701962471,0.2330710589885711,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5070495605469,0.8580510020256042,0.2301703989505767,0.1607769578695297,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069580078125,0.838300883769989,0.2141727656126022,0.2024356871843338,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069580078125,0.8390190601348877,0.2144675403833389,0.962888240814209,290.5074157714844,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5084533691406,290.5097961425781,1.0,0.3915731906890869,1.0,1.0,0.0,1.0,-2.119193315505981,2.119189739227295,3.6180833831167534e-06,1.6381409168243408,0.0,0.0,0.0,61.27467727661133,123.0,52.586036682128906,-0.0,764.261962890625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447082519531,0.8098147511482239,0.2344372570514679,0.211183413863182,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447998046875,0.8279853463172913,0.2517282366752624,0.23854760825634,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447082519531,0.8108832836151123,0.235510915517807,0.1649147421121597,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54461669921875,0.792289137840271,0.2200430929660797,0.2085658460855484,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54461669921875,0.7916086316108704,0.2191963493824005,0.9868728518486024,290.5450744628906,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5130920410156,290.5473937988281,1.0,0.4132785201072693,1.0,1.0,0.0,1.0,-2.1727335453033447,2.172729730606079,3.802020046350663e-06,1.6798185110092163,0.0,0.0,0.0,78.57556915283203,111.0,52.35885620117188,-0.0,876.153564453125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447082519531,0.8098147511482239,0.2344372570514679,0.211183413863182,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447998046875,0.8279853463172913,0.2517282366752624,0.23854760825634,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447082519531,0.8108832836151123,0.235510915517807,0.1649147421121597,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54461669921875,0.792289137840271,0.2200430929660797,0.2085658460855484,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54461669921875,0.7916086316108704,0.2191963493824005,0.9868728518486024,290.5450744628906,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5130920410156,290.5473937988281,1.0,0.4132785201072693,1.0,1.0,0.0,1.0,-2.1727335453033447,2.172729730606079,3.802020046350663e-06,1.6798185110092163,0.0,0.0,0.0,78.57556915283203,111.0,52.35885620117188,-0.0,876.153564453125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823974609375,0.799785315990448,0.2395051568746566,0.2158885300159454,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824890136719,0.8188768029212952,0.2575580179691314,0.2441659420728683,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824279785156,0.8013991713523865,0.2410449981689453,0.1689036637544632,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.58233642578125,0.7839000225067139,0.2260476499795913,0.2144239544868469,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823059082031,0.7818899750709534,0.2240503579378128,1.0095218420028689,290.582763671875,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.520751953125,290.58502197265625,1.0,0.4251130819320678,1.0,1.0,0.0,1.0,-2.224165916442871,2.224162101745605,3.983354872616474e-06,1.7198693752288818,0.0,0.0,0.0,85.94647979736328,99.0,52.25072479248047,-0.0,953.593994140625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823974609375,0.799785315990448,0.2395051568746566,0.2158885300159454,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824890136719,0.8188768029212952,0.2575580179691314,0.2441659420728683,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824279785156,0.8013991713523865,0.2410449981689453,0.1689036637544632,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.58233642578125,0.7839000225067139,0.2260476499795913,0.2144239544868469,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823059082031,0.7818899750709534,0.2240503579378128,1.0095218420028689,290.582763671875,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.520751953125,290.58502197265625,1.0,0.4251130819320678,1.0,1.0,0.0,1.0,-2.224165916442871,2.224162101745605,3.983354872616474e-06,1.7198693752288818,0.0,0.0,0.0,85.94647979736328,99.0,52.25072479248047,-0.0,953.593994140625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199645996094,0.8096258640289307,0.2447912395000457,0.2205131947994232,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6200561523437,0.8285990357398987,0.2637491226196289,0.2498579174280166,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199645996094,0.8116453886032104,0.246787816286087,0.1728190928697586,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.619873046875,0.7950465679168701,0.2322350591421127,0.2201509475708007,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.619873046875,0.791692316532135,0.2290805727243423,1.0315179824829102,290.62030029296875,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5302734375,290.6225280761719,1.0,0.4312853813171386,1.0,1.0,0.0,1.0,-2.274562120437622,2.2745580673217773,4.16528473579092e-06,1.7590410709381104,0.0,0.0,0.0,85.89175415039062,87.0,52.131980895996094,-0.0,1004.495361328125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199645996094,0.8096258640289307,0.2447912395000457,0.2205131947994232,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6200561523437,0.8285990357398987,0.2637491226196289,0.2498579174280166,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199645996094,0.8116453886032104,0.246787816286087,0.1728190928697586,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.619873046875,0.7950465679168701,0.2322350591421127,0.2201509475708007,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.619873046875,0.791692316532135,0.2290805727243423,1.0315179824829102,290.62030029296875,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5302734375,290.6225280761719,1.0,0.4312853813171386,1.0,1.0,0.0,1.0,-2.274562120437622,2.2745580673217773,4.16528473579092e-06,1.7590410709381104,0.0,0.0,0.0,85.89175415039062,87.0,52.131980895996094,-0.0,1004.495361328125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387023925781,0.8193738460540771,0.2475092262029647,0.2228225618600845,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387939453125,0.8385730385780334,0.2669552862644195,0.2527385652065277,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6387023925781,0.8215420842170715,0.2497364431619644,0.1747749596834182,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6386413574219,0.805959939956665,0.2354028820991516,0.2230073511600494,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6386108398437,0.8019329905509949,0.2316676825284958,1.0424731969833374,290.6390380859375,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.53546142578125,290.6412353515625,1.0,0.432934820652008,1.0,1.0,0.0,1.0,-2.299736499786377,2.299732208251953,4.257749424141366e-06,1.778592228889465,0.0,0.0,0.0,83.95445251464844,87.0,52.084510803222656,-0.0,1023.1771240234376,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6574401855469,0.8319352865219116,0.2502719163894653,0.225138321518898,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.8520287275314331,0.2702237665653229,0.2556441128253937,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6574401855469,0.8343406915664673,0.2527332305908203,0.176737755537033,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6573791503906,0.8194838762283325,0.2386189699172973,0.2258726209402084,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6573486328125,0.8151090145111084,0.2343018501996994,1.0534651279449463,290.65777587890625,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.54083251953125,290.6599426269531,1.0,0.4339433908462524,1.0,1.0,0.0,1.0,-2.325011730194092,2.325007438659668,4.351646566647105e-06,1.7982122898101809,0.0,0.0,0.0,81.10746002197266,75.0,52.04339218139648,-0.0,1038.6981201171875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6948547363281,0.8692939877510071,0.2559220790863037,0.229805514216423,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949462890625,0.8925604224205017,0.2769304513931274,0.2615375816822052,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6948547363281,0.8724905252456665,0.2588655650615692,0.1806998252868652,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.8568034768104553,0.2451940774917602,0.2316550761461258,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947631835937,0.8508845567703247,0.2397094517946243,1.0756802558898926,290.6951904296875,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5520324707031,290.69732666015625,1.0,0.4346224665641784,1.0,1.0,0.0,1.0,-2.376089811325073,2.3760852813720703,4.544638159131864e-06,1.8378362655639648,0.0,0.0,0.0,73.3592758178711,63.0,51.97843933105469,-0.0,1062.8033447265625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6948547363281,0.8692939877510071,0.2559220790863037,0.229805514216423,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949462890625,0.8925604224205017,0.2769304513931274,0.2615375816822052,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6948547363281,0.8724905252456665,0.2588655650615692,0.1806998252868652,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947937011719,0.8568034768104553,0.2451940774917602,0.2316550761461258,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947631835937,0.8508845567703247,0.2397094517946243,1.0756802558898926,290.6951904296875,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5520324707031,290.69732666015625,1.0,0.4346224665641784,1.0,1.0,0.0,1.0,-2.376089811325073,2.3760852813720703,4.544638159131864e-06,1.8378362655639648,0.0,0.0,0.0,73.3592758178711,63.0,51.97843933105469,-0.0,1062.8033447265625,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73223876953125,0.9375025033950806,0.261726051568985,0.2345381528139114,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323303222656,0.965213418006897,0.2838439643383026,0.267551451921463,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73223876953125,0.9420271515846252,0.2651745676994324,0.1847277879714965,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.732177734375,0.9234063625335692,0.2519550621509552,0.2375343888998031,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7321472167969,0.9143661260604858,0.2452980279922485,1.0983346700668335,290.7325744628906,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.56353759765625,290.7346496582031,1.0,0.4342130422592163,1.0,1.0,0.0,1.0,-2.428116798400879,2.428112030029297,4.745653768623015e-06,1.8781665563583367,0.0,0.0,0.0,63.67913055419922,51.0,51.93184280395508,-0.0,1080.7607421875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73223876953125,0.9375025033950806,0.261726051568985,0.2345381528139114,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323303222656,0.965213418006897,0.2838439643383026,0.267551451921463,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73223876953125,0.9420271515846252,0.2651745676994324,0.1847277879714965,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.732177734375,0.9234063625335692,0.2519550621509552,0.2375343888998031,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7321472167969,0.9143661260604858,0.2452980279922485,1.0983346700668335,290.7325744628906,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.56353759765625,290.7346496582031,1.0,0.4342130422592163,1.0,1.0,0.0,1.0,-2.428116798400879,2.428112030029297,4.745653768623015e-06,1.8781665563583367,0.0,0.0,0.0,63.67913055419922,51.0,51.93184280395508,-0.0,1080.7607421875,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.982985784527239e-21,-9.914928922636193e-22,-9.914928922636193e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.764404296875,0.9956966638565063,0.2666305899620056,0.2386609464883804,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7644348144531,0.9985923171043396,0.2902958393096924,0.2543478012084961,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7644348144531,0.9986571669578552,0.2705305814743042,0.1879117935895919,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7643737792969,0.986559271812439,0.2576869428157806,0.2426498979330063,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.76434326171875,0.9783185124397278,0.2500478029251098,1.1182150840759275,290.7647399902344,289.1073608398437,290.7972717285156,289.1435241699219,290.79644775390625,297.5744934082031,290.7666320800781,1.0,0.4324272871017456,1.0,1.0,0.0,1.0,-2.4511258602142334,2.451121091842652,4.836950665776385e-06,1.896506309509277,0.961586594581604,0.961586594581604,0.0,57.42026901245117,51.0,52.36599349975586,-0.0,1080.5831298828125,1.0,283.1606750488281,287.4983825683594,290.3909912109375,290.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,0.0013523055240511,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5379982560025383e-09,2.608682159177533e-09,1.0000010541855175e-10,1.4950087745546625e-07,1.463355943087663e-07,3.1652815923877142e-09,0.0,0.0,-0.0,3.295421629445627e-05,0.0,6.5082223464629766e-12,6.092548687774979e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.9983081817626952,0.2675708532333374,0.2375025898218155,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.9979681968688964,0.291852742433548,0.2497457563877105,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.9979681968688964,0.2716352641582489,0.1844613552093505,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971740722656,0.99186509847641,0.2587982416152954,0.2436947375535965,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983642578125,0.9838858246803284,0.2509657144546509,1.122303485870361,290.6825561523437,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5777282714844,290.4867248535156,1.0,0.4316730201244354,1.0,1.0,0.0,1.0,-2.449744701385498,2.449739933013916,4.83106896354002e-06,1.8952078819274905,0.9642289876937866,0.9642289876937866,0.0,56.82682037353516,71.0,3058.940673828125,-0.0,1075.003173828125,1.0,283.1934509277344,289.9140014648437,290.3905334472656,290.79937744140625,293.1499938964844,293.1499938964844,283.1499938964844,2345.380615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6575157046318054,0.6575336456298828,1.994963696461128e-07,3.688219785690308,3.688207626342773,1.2288692232687026e-05,0.0,0.0,-0.0,3972.81396484375,0.0,14.814031600952148,1617.17822265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4503173828125,0.9776034951210022,0.2588749229907989,0.2359056770801544,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4483642578125,0.9990000128746032,0.2902632355690002,0.270082414150238,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496765136719,0.9849793314933776,0.266649067401886,0.1882413029670715,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45086669921875,0.971787691116333,0.2555363178253174,0.2437223643064499,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4518127441406,0.9608158469200134,0.2465972900390625,1.1174901723861694,287.4427795410156,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4896850585937,287.4035339355469,1.0,0.4374358057975769,1.0,1.0,0.0,1.0,-2.4675052165985107,2.4675002098083496,4.901703960058512e-06,1.9091529846191408,0.9134578704833984,0.9134578704833984,0.0,59.98170852661133,91.0,14306.9482421875,-0.0,1109.9654541015625,1.0,283.17303466796875,286.5068664550781,292.3395690917969,292.9915466308594,293.1499938964844,293.1499938964844,283.1499938964844,3113.29638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.046343270689249,1.0,0.0,0.0,1.0955326557159424,1.0955348014831543,8.026514564107856e-08,4.265729904174805,4.265720367431641,9.78758544079028e-06,0.0,0.0,-0.0,4423.04052734375,0.0,41.17903900146485,1895.41064453125,0.0,0.0,0.2817939519882202,1.0,0.0,3.0,1.0,0.0
12387240,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4503173828125,0.9776034951210022,0.2588749229907989,0.2359056770801544,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4483642578125,0.9990000128746032,0.2902632355690002,0.270082414150238,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4496765136719,0.9849793314933776,0.266649067401886,0.1882413029670715,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.45086669921875,0.971787691116333,0.2555363178253174,0.2437223643064499,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4518127441406,0.9608158469200134,0.2465972900390625,1.1174901723861694,287.4427795410156,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4896850585937,287.4035339355469,1.0,0.4374358057975769,1.0,1.0,0.0,1.0,-2.4675052165985107,2.4675002098083496,4.901703960058512e-06,1.9091529846191408,0.9134578704833984,0.9134578704833984,0.0,59.98170852661133,91.0,14306.9482421875,-0.0,1109.9654541015625,1.0,283.17303466796875,286.5068664550781,292.3395690917969,292.9915466308594,293.1499938964844,293.1499938964844,283.1499938964844,3113.29638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.046343270689249,1.0,0.0,0.0,1.0955326557159424,1.0955348014831543,8.026514564107856e-08,4.265729904174805,4.265720367431641,9.78758544079028e-06,0.0,0.0,-0.0,4423.04052734375,0.0,41.17903900146485,1895.41064453125,0.0,0.0,0.2817939519882202,1.0,0.0,3.0,1.0,0.0
12387300,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.9169757962226868,0.2535474598407745,0.2310040593147277,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.098388671875,0.9585448503494264,0.2861585617065429,0.2734437584877014,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10113525390625,0.9285509586334229,0.262728750705719,0.1855755597352981,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.9142430424690248,0.2528374195098877,0.2413614988327026,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.9020960927009584,0.2431977242231369,1.103443264961243,287.09552001953125,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.4310607910156,287.0687255859375,1.0,0.4411576986312866,1.0,1.0,0.0,1.0,-2.4567348957061768,2.456729888916016,4.8664996938896365e-06,1.904719948768616,0.8972592949867249,0.8972592949867249,0.0,66.93467712402344,91.0,16210.5087890625,-0.0,1120.3568115234375,1.0,283.1624755859375,286.163330078125,293.1756286621094,293.9013061523437,293.1499938964844,293.1499938964844,283.1499938964844,4844.744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1876194328069687,1.0,0.0,0.0,1.3419862985610962,1.341989517211914,1.201760113644923e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,4692.4658203125,0.0,76.14022064208984,1895.4364013671875,0.0,0.0,0.339898020029068,1.0,0.0,3.0,1.0,0.0
12387360,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.8530709743499756,0.2493153810501098,0.2271929532289505,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84674072265625,0.8888424038887024,0.2828822433948517,0.2704395949840545,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.847900390625,0.8636303544044495,0.2595046162605285,0.1834544986486435,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.8533516526222229,0.2505204677581787,0.2394877672195434,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490295410156,0.8424099683761597,0.240085944533348,1.0911970138549805,286.84405517578125,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3801574707031,286.82177734375,1.0,0.4439254701137543,1.0,1.0,0.0,1.0,-2.415094375610352,2.415089607238769,4.697056738223182e-06,1.8692137002944944,0.880510687828064,0.880510687828064,0.0,78.07284545898438,111.0,17424.76171875,-0.0,1125.4405517578125,1.0,283.1560363769531,285.92388916015625,293.642333984375,294.69384765625,293.1499938964844,293.1499938964844,283.1499938964844,6699.78955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659836649894714,1.0,0.0,0.0,1.546020746231079,1.5460251569747925,1.594867882204199e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4850.4091796875,0.0,117.27164459228516,1895.4371337890625,0.0,219.3166656494141,0.3872373104095459,1.0,0.0,3.0,1.0,0.0
12387420,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464782714844,0.7965642809867859,0.2440254390239715,0.2222523838281631,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54559326171875,0.8309993743896484,0.2788803577423095,0.2666227221488952,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5461730957031,0.8085726499557495,0.2554012238979339,0.1806114912033081,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54638671875,0.7999384999275208,0.2476103156805038,0.2369440495967865,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467529296875,0.7869730591773987,0.2354889810085296,1.0716851949691772,286.54425048828125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3104553222656,286.5331420898437,1.0,0.4516256153583526,1.0,1.0,0.0,1.0,-2.3746416568756104,2.3746371269226074,4.540749614534434e-06,1.8376060724258425,0.8463454842567444,0.8463454842567444,0.0,95.06890106201172,99.0,18751.748046875,-0.0,1149.028564453125,1.0,283.151123046875,285.6476135253906,293.24298095703125,294.71588134765625,293.1499938964844,293.1499938964844,283.1499938964844,10186.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891719460487366,1.0,0.0,0.0,1.816928148269653,1.81693434715271,2.202768740744432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.25390625,0.0,193.8294982910156,1895.4371337890625,0.0,870.2936401367188,0.4574735760688782,1.0,0.0,3.0,1.0,0.0
12387480,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464782714844,0.7965642809867859,0.2440254390239715,0.2222523838281631,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.54559326171875,0.8309993743896484,0.2788803577423095,0.2666227221488952,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5461730957031,0.8085726499557495,0.2554012238979339,0.1806114912033081,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54638671875,0.7999384999275208,0.2476103156805038,0.2369440495967865,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5467529296875,0.7869730591773987,0.2354889810085296,1.0716851949691772,286.54425048828125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3104553222656,286.5331420898437,1.0,0.4516256153583526,1.0,1.0,0.0,1.0,-2.3746416568756104,2.3746371269226074,4.540749614534434e-06,1.8376060724258425,0.8463454842567444,0.8463454842567444,0.0,95.06890106201172,99.0,18751.748046875,-0.0,1149.028564453125,1.0,283.151123046875,285.6476135253906,293.24298095703125,294.71588134765625,293.1499938964844,293.1499938964844,283.1499938964844,10186.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891719460487366,1.0,0.0,0.0,1.816928148269653,1.81693434715271,2.202768740744432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.25390625,0.0,193.8294982910156,1895.4371337890625,0.0,870.2936401367188,0.4574735760688782,1.0,0.0,3.0,1.0,0.0
12387540,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935546875,0.7822160124778748,0.2415440380573272,0.2196632474660873,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39312744140625,0.8186918497085571,0.2773910164833069,0.2648733556270599,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934020996094,0.7950611114501953,0.2536578774452209,0.1791643649339676,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.7873489260673523,0.2466277480125427,0.2357798367738723,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936767578125,0.7727640271186829,0.2328568696975708,1.058695912361145,286.3925170898437,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2726745605469,286.387451171875,1.0,0.4510077536106109,1.0,1.0,0.0,1.0,-2.350677728652954,2.350673198699951,4.449470452527748e-06,1.8188903331756592,0.8118342757225037,0.8118342757225037,0.0,99.27202606201172,87.0,19403.791015625,-0.0,1139.0345458984375,1.0,283.1501770019531,285.5082092285156,292.6022033691406,294.104736328125,293.1499938964844,293.1499938964844,283.1499938964844,13523.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632158160209656,1.0,0.0,0.0,1.976946473121643,1.9769541025161743,2.607853559766227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.0283203125,0.0,255.61412048339844,1895.4371337890625,0.0,1333.4388427734375,0.499112606048584,1.0,0.0,3.0,1.0,0.0
12387600,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935546875,0.7822160124778748,0.2415440380573272,0.2196632474660873,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39312744140625,0.8186918497085571,0.2773910164833069,0.2648733556270599,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934020996094,0.7950611114501953,0.2536578774452209,0.1791643649339676,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.7873489260673523,0.2466277480125427,0.2357798367738723,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936767578125,0.7727640271186829,0.2328568696975708,1.058695912361145,286.3925170898437,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2726745605469,286.387451171875,1.0,0.4510077536106109,1.0,1.0,0.0,1.0,-2.350677728652954,2.350673198699951,4.449470452527748e-06,1.8188903331756592,0.8118342757225037,0.8118342757225037,0.0,99.27202606201172,87.0,19403.791015625,-0.0,1139.0345458984375,1.0,283.1501770019531,285.5082092285156,292.6022033691406,294.104736328125,293.1499938964844,293.1499938964844,283.1499938964844,13523.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632158160209656,1.0,0.0,0.0,1.976946473121643,1.9769541025161743,2.607853559766227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.0283203125,0.0,255.61412048339844,1895.4371337890625,0.0,1333.4388427734375,0.499112606048584,1.0,0.0,3.0,1.0,0.0
12387660,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378601074219,0.7876335978507996,0.2405399829149246,0.2183975875377655,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.8249393105506897,0.2773443758487701,0.2644458711147308,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378295898437,0.8013362884521484,0.2532669007778168,0.1786224246025085,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378295898437,0.794218122959137,0.2468248158693313,0.2356316000223159,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.7776483297348022,0.231503427028656,1.0509417057037354,286.337646484375,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2530822753906,286.3367004394531,1.0,0.4465548992156982,1.0,1.0,0.0,1.0,-2.3384928703308105,2.3384885787963867,4.403395450935932e-06,1.8093550205230715,0.7779029607772827,0.7779029607772827,0.0,95.7276840209961,75.0,19620.369140625,-0.0,1111.36376953125,1.0,283.1500244140625,285.45770263671875,292.2593994140625,293.68804931640625,293.1499938964844,293.1499938964844,283.1499938964844,16312.7255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646568775177002,1.0,0.0,0.0,2.034010410308838,2.0340187549591064,2.760575910087937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.57861328125,0.0,286.7221069335937,1895.4371337890625,0.0,1343.781982421875,0.5166102647781372,1.0,0.0,3.0,1.0,0.0
12387720,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378601074219,0.7876335978507996,0.2405399829149246,0.2183975875377655,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.8249393105506897,0.2773443758487701,0.2644458711147308,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378295898437,0.8013362884521484,0.2532669007778168,0.1786224246025085,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378295898437,0.794218122959137,0.2468248158693313,0.2356316000223159,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.7776483297348022,0.231503427028656,1.0509417057037354,286.337646484375,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2530822753906,286.3367004394531,1.0,0.4465548992156982,1.0,1.0,0.0,1.0,-2.3384928703308105,2.3384885787963867,4.403395450935932e-06,1.8093550205230715,0.7779029607772827,0.7779029607772827,0.0,95.7276840209961,75.0,19620.369140625,-0.0,1111.36376953125,1.0,283.1500244140625,285.45770263671875,292.2593994140625,293.68804931640625,293.1499938964844,293.1499938964844,283.1499938964844,16312.7255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646568775177002,1.0,0.0,0.0,2.034010410308838,2.0340187549591064,2.760575910087937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.57861328125,0.0,286.7221069335937,1895.4371337890625,0.0,1343.781982421875,0.5166102647781372,1.0,0.0,3.0,1.0,0.0
12387780,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475952148437,0.8045340776443481,0.2403119504451751,0.2177563905715942,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477783203125,0.8420374989509583,0.2780662775039673,0.2646686434745788,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.8184972405433655,0.2535953819751739,0.1785201430320739,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8122751116752625,0.2476630210876464,0.2359888404607772,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475646972656,0.7938071489334106,0.23087178170681,1.045976996421814,286.34796142578125,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2430419921875,286.3498840332031,1.0,0.4399453103542328,1.0,1.0,0.0,1.0,-2.3323283195495605,2.3323237895965576,4.38015104009537e-06,1.8045142889022827,0.7452095746994019,0.7452095746994019,0.0,88.31281280517578,63.0,19540.712890625,-0.0,1075.1275634765625,1.0,283.1499938964844,285.46710205078125,292.1579895019531,293.52593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18408.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452047824859619,1.0,0.0,0.0,2.0117383003234863,2.011746883392334,2.700451204873389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.744140625,0.0,287.51519775390625,1895.4371337890625,0.0,1208.0885009765625,0.5155985355377197,1.0,0.0,3.0,1.0,0.0
12387840,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475952148437,0.8045340776443481,0.2403119504451751,0.2177563905715942,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477783203125,0.8420374989509583,0.2780662775039673,0.2646686434745788,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.8184972405433655,0.2535953819751739,0.1785201430320739,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.8122751116752625,0.2476630210876464,0.2359888404607772,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475646972656,0.7938071489334106,0.23087178170681,1.045976996421814,286.34796142578125,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2430419921875,286.3498840332031,1.0,0.4399453103542328,1.0,1.0,0.0,1.0,-2.3323283195495605,2.3323237895965576,4.38015104009537e-06,1.8045142889022827,0.7452095746994019,0.7452095746994019,0.0,88.31281280517578,63.0,19540.712890625,-0.0,1075.1275634765625,1.0,283.1499938964844,285.46710205078125,292.1579895019531,293.52593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18408.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452047824859619,1.0,0.0,0.0,2.0117383003234863,2.011746883392334,2.700451204873389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.744140625,0.0,287.51519775390625,1895.4371337890625,0.0,1208.0885009765625,0.5155985355377197,1.0,0.0,3.0,1.0,0.0
