time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387900,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.8166418671607971,0.2404439449310302,0.2176314890384674,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3711853027344,0.8548939228057861,0.2786684930324554,0.2649817168712616,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.8304529786109924,0.2539903819561004,0.1786094307899475,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710021972656,0.8245559334754944,0.2482962906360626,0.2363389879465103,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.370849609375,0.8060173988342285,0.2307933270931244,1.0444215536117554,286.3715209960937,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2408447265625,286.3745422363281,1.0,0.4361790716648102,1.0,1.0,0.0,1.0,-2.331211566925049,2.331207036972046,4.375916432763916e-06,1.803620457649231,0.7294931411743164,0.7294931411743164,0.0,83.6904525756836,63.0,19419.544921875,-0.0,1055.559814453125,1.0,283.1499938964844,285.4885559082031,292.15545654296875,293.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,19187.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352613568305969,1.0,0.0,0.0,1.978677988052368,1.978686571121216,2.61242405485973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.2919921875,0.0,279.16424560546875,1895.4371337890625,0.0,1142.146484375,0.5099920034408569,1.0,0.0,3.0,1.0,0.0
12387960,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.831037163734436,0.240717351436615,0.2176234275102615,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.8713804483413696,0.2794090211391449,0.26541468501091,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.8454509973526001,0.2545188665390014,0.178783506155014,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.8395863771438599,0.2490559220314026,0.2367960214614868,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.8205089569091797,0.2308536320924759,1.043433666229248,286.40484619140625,288.7763366699219,291.0642395019531,289.25543212890625,291.0633239746094,297.2401733398437,286.4088134765625,1.0,0.4322319030761719,1.0,1.0,0.0,1.0,-2.331291437149048,2.331287145614624,4.376169272291008e-06,1.8036564588546755,0.7142676115036011,0.7142676115036011,0.0,78.6509780883789,51.0,19256.703125,-0.0,1035.6302490234375,1.0,283.1499938964844,285.51873779296875,292.16717529296875,293.49658203125,293.1499938964844,293.1499938964844,283.1499938964844,19797.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266434192657471,1.0,0.0,0.0,1.9351818561553955,1.9351903200149536,2.498831292996329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.62158203125,0.0,266.8870849609375,1895.4371337890625,0.0,1086.975341796875,0.5019571781158447,1.0,0.0,3.0,1.0,0.0
12388020,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.872779905796051,0.2416267096996307,0.217914417386055,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4937438964844,0.919994294643402,0.2812443673610687,0.2665956020355224,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934387207031,0.8897571563720703,0.2559194266796112,0.1793561279773712,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.8836528658866882,0.2509035468101501,0.2379976660013198,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931030273437,0.8604187965393066,0.2313323467969894,1.0429677963256836,286.49432373046875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2423095703125,286.4997253417969,1.0,0.4240410625934601,1.0,1.0,0.0,1.0,-2.334628105163574,2.334623575210572,4.388592515169876e-06,1.8061968088150024,0.6854230165481567,0.6854230165481567,0.0,67.71342468261719,39.0,18836.287109375,-0.0,995.6883544921876,1.0,283.1499938964844,285.59912109375,292.20281982421875,293.50408935546875,293.1499938964844,293.1499938964844,283.1499938964844,20579.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134638786315918,1.0,0.0,0.0,1.827927827835083,1.827935814857483,2.2295203905287053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.380859375,0.0,235.8482208251953,1895.4371337890625,0.0,1006.32177734375,0.4811632335186004,1.0,0.0,3.0,1.0,0.0
12388080,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.872779905796051,0.2416267096996307,0.217914417386055,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4937438964844,0.919994294643402,0.2812443673610687,0.2665956020355224,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934387207031,0.8897571563720703,0.2559194266796112,0.1793561279773712,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.8836528658866882,0.2509035468101501,0.2379976660013198,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931030273437,0.8604187965393066,0.2313323467969894,1.0429677963256836,286.49432373046875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2423095703125,286.4997253417969,1.0,0.4240410625934601,1.0,1.0,0.0,1.0,-2.334628105163574,2.334623575210572,4.388592515169876e-06,1.8061968088150024,0.6854230165481567,0.6854230165481567,0.0,67.71342468261719,39.0,18836.287109375,-0.0,995.6883544921876,1.0,283.1499938964844,285.59912109375,292.20281982421875,293.50408935546875,293.1499938964844,293.1499938964844,283.1499938964844,20579.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134638786315918,1.0,0.0,0.0,1.827927827835083,1.827935814857483,2.2295203905287053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.380859375,0.0,235.8482208251953,1895.4371337890625,0.0,1006.32177734375,0.4811632335186004,1.0,0.0,3.0,1.0,0.0
12388140,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043395996094,0.9512383937835692,0.2429534494876861,0.2185708731412887,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9969637393951416,0.2834939658641815,0.2681486308574676,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045837402344,0.970600962638855,0.2577068209648132,0.1801930367946624,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045227050781,0.9647376537322998,0.25312340259552,0.2395418137311935,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6041564941406,0.9353734254837036,0.2322142273187637,1.044278264045715,286.6055908203125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24755859375,286.6117858886719,1.0,0.4156804978847503,1.0,1.0,0.0,1.0,-2.34084153175354,2.340837001800537,4.411980626173317e-06,1.8110405206680296,0.6589083075523376,0.6589083075523376,0.0,56.13494491577149,59.0,18327.251953125,-0.0,956.408935546875,1.0,283.1499938964844,285.6978454589844,292.23199462890625,293.506591796875,293.1499938964844,293.1499938964844,283.1499938964844,20880.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036853194236755,1.0,0.0,0.0,1.7078763246536257,1.7078839540481567,1.9462842715256562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.166015625,0.0,202.57107543945312,1895.4371337890625,0.0,949.51513671875,0.4573149383068084,1.0,0.0,3.0,1.0,0.0
12388200,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6043395996094,0.9512383937835692,0.2429534494876861,0.2185708731412887,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9969637393951416,0.2834939658641815,0.2681486308574676,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045837402344,0.970600962638855,0.2577068209648132,0.1801930367946624,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045227050781,0.9647376537322998,0.25312340259552,0.2395418137311935,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6041564941406,0.9353734254837036,0.2322142273187637,1.044278264045715,286.6055908203125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24755859375,286.6117858886719,1.0,0.4156804978847503,1.0,1.0,0.0,1.0,-2.34084153175354,2.340837001800537,4.411980626173317e-06,1.8110405206680296,0.6589083075523376,0.6589083075523376,0.0,56.13494491577149,59.0,18327.251953125,-0.0,956.408935546875,1.0,283.1499938964844,285.6978454589844,292.23199462890625,293.506591796875,293.1499938964844,293.1499938964844,283.1499938964844,20880.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036853194236755,1.0,0.0,0.0,1.7078763246536257,1.7078839540481567,1.9462842715256562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.166015625,0.0,202.57107543945312,1895.4371337890625,0.0,949.51513671875,0.4573149383068084,1.0,0.0,3.0,1.0,0.0
12388260,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257995605469,0.9599779844284058,0.2445500046014785,0.2199180871248245,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9990000128746032,0.2867254018783569,0.2659469246864319,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72607421875,0.978797733783722,0.2597525119781494,0.1815531849861145,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.9738374948501588,0.2555976510047912,0.2417875230312347,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256164550781,0.9439818859100342,0.2333754450082779,1.049033284187317,286.7271728515625,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.257568359375,286.7342834472656,1.0,0.4175836741924286,1.0,1.0,0.0,1.0,-2.350679874420166,2.350675582885742,4.448607342055766e-06,1.818413138389588,0.6347636580467224,0.6347636580467224,0.0,55.67976760864258,79.0,17774.02734375,-0.0,964.47705078125,1.0,283.1499938964844,285.8049621582031,292.2486877441406,293.49365234375,293.1499938964844,293.1499938964844,283.1499938964844,20855.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945655703544617,1.0,0.0,0.0,1.5877845287322998,1.5877915620803833,1.6821958581658697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.1005859375,0.0,171.9131622314453,1895.4371337890625,0.0,898.992431640625,0.433322936296463,1.0,0.0,3.0,1.0,0.0
12388320,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257995605469,0.9599779844284058,0.2445500046014785,0.2199180871248245,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9990000128746032,0.2867254018783569,0.2659469246864319,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72607421875,0.978797733783722,0.2597525119781494,0.1815531849861145,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.9738374948501588,0.2555976510047912,0.2417875230312347,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256164550781,0.9439818859100342,0.2333754450082779,1.049033284187317,286.7271728515625,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.257568359375,286.7342834472656,1.0,0.4175836741924286,1.0,1.0,0.0,1.0,-2.350679874420166,2.350675582885742,4.448607342055766e-06,1.818413138389588,0.6347636580467224,0.6347636580467224,0.0,55.67976760864258,79.0,17774.02734375,-0.0,964.47705078125,1.0,283.1499938964844,285.8049621582031,292.2486877441406,293.49365234375,293.1499938964844,293.1499938964844,283.1499938964844,20855.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945655703544617,1.0,0.0,0.0,1.5877845287322998,1.5877915620803833,1.6821958581658697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.1005859375,0.0,171.9131622314453,1895.4371337890625,0.0,898.992431640625,0.433322936296463,1.0,0.0,3.0,1.0,0.0
12388380,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8640441894531,0.9169384241104126,0.2463427782058715,0.2216982543468475,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646850585937,0.972238838672638,0.2892633080482483,0.2737675607204437,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642883300781,0.9388279914855956,0.2619965374469757,0.183251217007637,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642272949219,0.9335196614265442,0.2582680284976959,0.2444896101951599,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86383056640625,0.9011967182159424,0.2347458451986313,1.0560344457626345,286.8653869628906,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.26483154296875,286.8721618652344,1.0,0.4262394309043884,1.0,1.0,0.0,1.0,-2.374481678009033,2.3744771480560303,4.539323072094703e-06,1.83703875541687,0.6133192777633667,0.6133192777633667,0.0,62.03304672241211,99.0,17256.09375,-0.0,1015.8387451171876,1.0,283.1499938964844,285.9221496582031,292.2598876953125,293.4750671386719,293.1499938964844,293.1499938964844,283.1499938964844,20620.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848970413208008,1.0,0.0,0.0,1.4763580560684204,1.4763644933700562,1.454376246101674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.47021484375,0.0,146.0366668701172,1895.4371337890625,0.0,848.1618041992188,0.4110803306102752,1.0,0.0,3.0,1.0,0.0
12388440,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8640441894531,0.9169384241104126,0.2463427782058715,0.2216982543468475,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646850585937,0.972238838672638,0.2892633080482483,0.2737675607204437,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642883300781,0.9388279914855956,0.2619965374469757,0.183251217007637,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642272949219,0.9335196614265442,0.2582680284976959,0.2444896101951599,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86383056640625,0.9011967182159424,0.2347458451986313,1.0560344457626345,286.8653869628906,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.26483154296875,286.8721618652344,1.0,0.4262394309043884,1.0,1.0,0.0,1.0,-2.374481678009033,2.3744771480560303,4.539323072094703e-06,1.83703875541687,0.6133192777633667,0.6133192777633667,0.0,62.03304672241211,99.0,17256.09375,-0.0,1015.8387451171876,1.0,283.1499938964844,285.9221496582031,292.2598876953125,293.4750671386719,293.1499938964844,293.1499938964844,283.1499938964844,20620.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848970413208008,1.0,0.0,0.0,1.4763580560684204,1.4763644933700562,1.454376246101674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.47021484375,0.0,146.0366668701172,1895.4371337890625,0.0,848.1618041992188,0.4110803306102752,1.0,0.0,3.0,1.0,0.0
12388500,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302978515625,0.889079213142395,0.2472739368677139,0.2227058261632919,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309387207031,0.9430866837501526,0.2905239462852478,0.2751179039478302,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305725097656,0.9082134962081908,0.2631564140319824,0.1841928660869598,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305114746094,0.9037553668022156,0.2596411108970642,0.2459653615951538,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.874602735042572,0.2354694604873657,1.0601319074630735,286.931640625,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.26824951171875,286.9385070800781,1.0,0.4321675300598144,1.0,1.0,0.0,1.0,-2.3866090774536133,2.3866045475006104,4.58548538517789e-06,1.8462979793548584,0.6035274863243103,0.6035274863243103,0.0,67.34169006347656,99.0,16999.353515625,-0.0,1049.870361328125,1.0,283.1499938964844,285.978271484375,292.2654113769531,293.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,20464.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798954367637634,1.0,0.0,0.0,1.425262689590454,1.4252690076828003,1.3554493705214554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.1826171875,0.0,135.03602600097656,1895.4371337890625,0.0,822.9436645507812,0.4009315073490143,1.0,0.0,3.0,1.0,0.0
12388560,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.8626190423965454,0.2482144683599472,0.2237711995840072,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99609375,0.911349356174469,0.291849821805954,0.2765775918960571,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.8808032870292664,0.2643282413482666,0.1851813346147537,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.8769479393959045,0.2610264718532562,0.2475049197673797,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952392578125,0.848986804485321,0.2362056672573089,1.0645337104797363,286.99676513671875,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2717590332031,287.0034484863281,1.0,0.4388056993484497,1.0,1.0,0.0,1.0,-2.3979666233062744,2.3979620933532715,4.62915113530471e-06,1.8550843000411987,0.5943679809570312,0.5943679809570312,0.0,73.81423950195312,119.0,16748.490234375,-0.0,1088.7716064453125,1.0,283.1499938964844,286.0329895019531,292.2712097167969,293.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,20296.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748176574707031,1.0,0.0,0.0,1.377673625946045,1.377679705619812,1.2664443715948437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.4833984375,0.0,125.27726745605467,1895.4371337890625,0.0,798.0720825195312,0.3915203809738159,1.0,0.0,3.0,1.0,0.0
12388620,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207275390625,0.8200575113296509,0.250114232301712,0.2260031551122665,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.121337890625,0.8632546067237854,0.2946164906024933,0.2797132432460785,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1209716796875,0.8363494277000427,0.2666963636875152,0.1872414350509643,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1209411621094,0.8334407210350037,0.263822078704834,0.2506971359252929,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205444335937,0.8069222569465637,0.2377030998468399,1.0738766193389893,287.1219787597656,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2787170410156,287.1282043457031,1.0,0.4536101222038269,1.0,1.0,0.0,1.0,-2.421948432922364,2.421943664550781,4.722066023532534e-06,1.8736406564712524,0.577794075012207,0.577794075012207,0.0,88.92415618896484,107.0,16278.34765625,-0.0,1178.04345703125,1.0,283.1499938964844,286.1370849609375,292.2844543457031,293.4416198730469,293.1499938964844,293.1499938964844,283.1499938964844,19949.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564701497554779,1.0,0.0,0.0,1.2927082777023315,1.29271399974823,1.1150503098633636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.15380859375,0.0,109.00849151611328,1895.4371337890625,0.0,750.656005859375,0.3748439848423004,1.0,0.0,3.0,1.0,0.0
12388680,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207275390625,0.8200575113296509,0.250114232301712,0.2260031551122665,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.121337890625,0.8632546067237854,0.2946164906024933,0.2797132432460785,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1209716796875,0.8363494277000427,0.2666963636875152,0.1872414350509643,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1209411621094,0.8334407210350037,0.263822078704834,0.2506971359252929,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205444335937,0.8069222569465637,0.2377030998468399,1.0738766193389893,287.1219787597656,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2787170410156,287.1282043457031,1.0,0.4536101222038269,1.0,1.0,0.0,1.0,-2.421948432922364,2.421943664550781,4.722066023532534e-06,1.8736406564712524,0.577794075012207,0.577794075012207,0.0,88.92415618896484,107.0,16278.34765625,-0.0,1178.04345703125,1.0,283.1499938964844,286.1370849609375,292.2844543457031,293.4416198730469,293.1499938964844,293.1499938964844,283.1499938964844,19949.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564701497554779,1.0,0.0,0.0,1.2927082777023315,1.29271399974823,1.1150503098633636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.15380859375,0.0,109.00849151611328,1895.4371337890625,0.0,750.656005859375,0.3748439848423004,1.0,0.0,3.0,1.0,0.0
12388740,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350158691406,0.8106783032417297,0.2520541250705719,0.2278981506824493,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.23553466796875,0.8536116480827332,0.2974783778190613,0.2825677096843719,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352294921875,0.8273337483406067,0.2691008746623993,0.1890400350093841,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2351989746094,0.8249033093452454,0.2666494846343994,0.2535328865051269,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.7966949939727783,0.2392314672470092,1.0815261602401731,287.236083984375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2855224609375,287.2415466308594,1.0,0.4594652056694031,1.0,1.0,0.0,1.0,-2.442415952682495,2.442411184310913,4.802243893209379e-06,1.8895421028137207,0.5634056329727173,0.5634056329727173,0.0,94.22295379638672,95.0,15848.19921875,-0.0,1223.972900390625,1.0,283.1499938964844,286.2312316894531,292.3003234863281,293.4319763183594,293.1499938964844,293.1499938964844,283.1499938964844,19618.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555035412311554,1.0,0.0,0.0,1.2209296226501465,1.2209351062774658,9.946600698640397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.65625,0.0,96.40218353271484,1895.4371337890625,0.0,707.9098510742188,0.3609170317649841,1.0,0.0,3.0,1.0,0.0
12388800,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350158691406,0.8106783032417297,0.2520541250705719,0.2278981506824493,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.23553466796875,0.8536116480827332,0.2974783778190613,0.2825677096843719,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352294921875,0.8273337483406067,0.2691008746623993,0.1890400350093841,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2351989746094,0.8249033093452454,0.2666494846343994,0.2535328865051269,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.7966949939727783,0.2392314672470092,1.0815261602401731,287.236083984375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2855224609375,287.2415466308594,1.0,0.4594652056694031,1.0,1.0,0.0,1.0,-2.442415952682495,2.442411184310913,4.802243893209379e-06,1.8895421028137207,0.5634056329727173,0.5634056329727173,0.0,94.22295379638672,95.0,15848.19921875,-0.0,1223.972900390625,1.0,283.1499938964844,286.2312316894531,292.3003234863281,293.4319763183594,293.1499938964844,293.1499938964844,283.1499938964844,19618.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555035412311554,1.0,0.0,0.0,1.2209296226501465,1.2209351062774658,9.946600698640397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.65625,0.0,96.40218353271484,1895.4371337890625,0.0,707.9098510742188,0.3609170317649841,1.0,0.0,3.0,1.0,0.0
12388860,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.33648681640625,0.8180527687072754,0.2540810108184814,0.2296087890863418,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33697509765625,0.8620964288711548,0.3004298806190491,0.2852384150028229,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.8349418640136719,0.2715770900249481,0.1906852573156356,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.8328995108604431,0.2695399224758148,0.2561528086662292,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3363037109375,0.8040657043457031,0.2408238649368286,1.0881540775299072,287.3374328613281,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29229736328125,287.34228515625,1.0,0.4604205787181854,1.0,1.0,0.0,1.0,-2.460768461227417,2.460763454437256,4.874645583186066e-06,1.903757214546204,0.5510922074317932,0.5510922074317932,0.0,92.60041046142578,83.0,15471.0810546875,-0.0,1239.044189453125,1.0,283.1499938964844,286.3141174316406,292.31817626953125,293.4274597167969,293.1499938964844,293.1499938964844,283.1499938964844,19325.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461820363998413,1.0,0.0,0.0,1.1613954305648804,1.1614006757736206,9.000230960509725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.04736328125,0.0,86.72187805175781,1895.4371337890625,0.0,670.8597412109375,0.3495116829872131,1.0,0.0,3.0,1.0,0.0
12388920,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.33648681640625,0.8180527687072754,0.2540810108184814,0.2296087890863418,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33697509765625,0.8620964288711548,0.3004298806190491,0.2852384150028229,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.8349418640136719,0.2715770900249481,0.1906852573156356,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.336669921875,0.8328995108604431,0.2695399224758148,0.2561528086662292,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3363037109375,0.8040657043457031,0.2408238649368286,1.0881540775299072,287.3374328613281,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29229736328125,287.34228515625,1.0,0.4604205787181854,1.0,1.0,0.0,1.0,-2.460768461227417,2.460763454437256,4.874645583186066e-06,1.903757214546204,0.5510922074317932,0.5510922074317932,0.0,92.60041046142578,83.0,15471.0810546875,-0.0,1239.044189453125,1.0,283.1499938964844,286.3141174316406,292.31817626953125,293.4274597167969,293.1499938964844,293.1499938964844,283.1499938964844,19325.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461820363998413,1.0,0.0,0.0,1.1613954305648804,1.1614006757736206,9.000230960509725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.04736328125,0.0,86.72187805175781,1895.4371337890625,0.0,670.8597412109375,0.3495116829872131,1.0,0.0,3.0,1.0,0.0
12388980,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.426513671875,0.8362711071968079,0.2561757564544678,0.231234535574913,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.42694091796875,0.8834307789802551,0.303445428609848,0.2878162264823913,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266967773437,0.8542407155036926,0.2741106748580932,0.1922560930252075,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266967773437,0.8524967432022095,0.2724818885326385,0.2586657702922821,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.8223198056221008,0.242470383644104,1.0942857265472412,287.4273681640625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2988586425781,287.4316101074219,1.0,0.4583607316017151,1.0,1.0,0.0,1.0,-2.4780924320220947,2.4780876636505127,4.943482963426504e-06,1.917165756225586,0.5407261252403259,0.5407261252403259,0.0,86.91304016113281,71.0,15152.4140625,-0.0,1235.889892578125,1.0,283.1499938964844,286.3867492675781,292.3375549316406,293.42791748046875,293.1499938964844,293.1499938964844,283.1499938964844,19071.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383617877960205,1.0,0.0,0.0,1.1126716136932373,1.1126766204833984,8.26090129635304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.42578125,0.0,79.3053207397461,1895.4371337890625,0.0,639.7371215820312,0.3402871191501617,1.0,0.0,3.0,1.0,0.0
12389040,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.426513671875,0.8362711071968079,0.2561757564544678,0.231234535574913,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.42694091796875,0.8834307789802551,0.303445428609848,0.2878162264823913,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266967773437,0.8542407155036926,0.2741106748580932,0.1922560930252075,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266967773437,0.8524967432022095,0.2724818885326385,0.2586657702922821,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.8223198056221008,0.242470383644104,1.0942857265472412,287.4273681640625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2988586425781,287.4316101074219,1.0,0.4583607316017151,1.0,1.0,0.0,1.0,-2.4780924320220947,2.4780876636505127,4.943482963426504e-06,1.917165756225586,0.5407261252403259,0.5407261252403259,0.0,86.91304016113281,71.0,15152.4140625,-0.0,1235.889892578125,1.0,283.1499938964844,286.3867492675781,292.3375549316406,293.42791748046875,293.1499938964844,293.1499938964844,283.1499938964844,19071.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383617877960205,1.0,0.0,0.0,1.1126716136932373,1.1126766204833984,8.26090129635304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.42578125,0.0,79.3053207397461,1895.4371337890625,0.0,639.7371215820312,0.3402871191501617,1.0,0.0,3.0,1.0,0.0
12389100,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46746826171875,0.849753201007843,0.2572403252124786,0.2320272773504257,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.8991411924362183,0.3049694895744324,0.289082795381546,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676208496094,0.8687528371810913,0.2753923833370209,0.1930238902568817,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676208496094,0.8671463131904602,0.2739662528038025,0.2598967552185058,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4673156738281,0.8351345658302307,0.2433081716299057,1.0972360372543335,287.4682312011719,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3019714355469,287.47222900390625,1.0,0.4565818607807159,1.0,1.0,0.0,1.0,-2.486512899398804,2.4865078926086426,4.977115168003365e-06,1.923680305480957,0.5362458825111389,0.5362458825111389,0.0,83.05175018310547,71.0,15015.74609375,-0.0,1229.6793212890625,1.0,283.1499938964844,286.4194030761719,292.34765625,293.429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18959.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348889231681824,1.0,0.0,0.0,1.0919849872589111,1.0919898748397827,7.956586500768027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.22119140625,0.0,76.28984832763672,1895.4371337890625,0.0,626.382568359375,0.3364010751247406,1.0,0.0,3.0,1.0,0.0
12389160,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5057678222656,0.8670929074287415,0.2583118081092834,0.2328098565340042,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5061340332031,0.9198936820030212,0.3065001666545868,0.2903383076190948,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.50592041015625,0.8872512578964233,0.2766801416873932,0.1937830448150634,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50592041015625,0.8858008980751038,0.2754559516906738,0.2611152529716491,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5056457519531,0.8514100909233093,0.2441519796848297,1.1001304388046265,287.5065002441406,288.22149658203125,291.5116882324219,289.39141845703125,291.5105895996094,297.3049621582031,287.5102233886719,1.0,0.4544526636600494,1.0,1.0,0.0,1.0,-2.4948153495788574,2.4948103427886963,5.010388122173026e-06,1.9301023483276367,0.5322190523147583,0.5322190523147583,0.0,78.71405792236328,59.0,14894.1484375,-0.0,1221.250732421875,1.0,283.1499938964844,286.44970703125,292.3580017089844,293.4330749511719,293.1499938964844,293.1499938964844,283.1499938964844,18856.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317245721817017,1.0,0.0,0.0,1.0735437870025637,1.073548674583435,7.690118053460537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.72509765625,0.0,73.66539764404297,1895.4371337890625,0.0,614.4581909179688,0.3329499959945678,1.0,0.0,3.0,1.0,0.0
12389220,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.9187335968017578,0.2604639828205108,0.2343503385782241,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.9773762822151184,0.3095710277557373,0.2928231060504913,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.943552792072296,0.2792638838291168,0.1952810436487198,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.9423723220825196,0.278441846370697,0.2635230123996734,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753479003906,0.8998434543609619,0.2458477318286895,1.105789065361023,287.5761108398437,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3104553222656,287.579345703125,1.0,0.4494752883911133,1.0,1.0,0.0,1.0,-2.511143207550049,2.511138200759888,5.076147317595314e-06,1.942728996276856,0.5253952741622925,0.5253952741622925,0.0,69.06224822998047,47.0,14713.6767578125,-0.0,1199.6900634765625,1.0,283.1499938964844,286.5082397460937,292.3794250488281,293.4430236816406,293.1499938964844,293.1499938964844,283.1499938964844,18672.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263041853904724,1.0,0.0,0.0,1.0424840450286863,1.0424888134002686,7.251573208577612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.44580078125,0.0,69.37151336669922,1895.4371337890625,0.0,594.5618286132812,0.3271525502204895,1.0,0.0,3.0,1.0,0.0
12389280,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.9187335968017578,0.2604639828205108,0.2343503385782241,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.9773762822151184,0.3095710277557373,0.2928231060504913,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.943552792072296,0.2792638838291168,0.1952810436487198,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.9423723220825196,0.278441846370697,0.2635230123996734,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753479003906,0.8998434543609619,0.2458477318286895,1.105789065361023,287.5761108398437,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3104553222656,287.579345703125,1.0,0.4494752883911133,1.0,1.0,0.0,1.0,-2.511143207550049,2.511138200759888,5.076147317595314e-06,1.942728996276856,0.5253952741622925,0.5253952741622925,0.0,69.06224822998047,47.0,14713.6767578125,-0.0,1199.6900634765625,1.0,283.1499938964844,286.5082397460937,292.3794250488281,293.4430236816406,293.1499938964844,293.1499938964844,283.1499938964844,18672.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263041853904724,1.0,0.0,0.0,1.0424840450286863,1.0424888134002686,7.251573208577612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.44580078125,0.0,69.37151336669922,1895.4371337890625,0.0,594.5618286132812,0.3271525502204895,1.0,0.0,3.0,1.0,0.0
12389340,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261901855469,0.9737113118171692,0.262529045343399,0.2359696477651596,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.62628173828125,0.9990000128746032,0.3137637078762054,0.2737813889980316,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6262512207031,0.9933691024780272,0.2817652523517608,0.1968416720628738,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6262512207031,0.9928978085517884,0.2813460528850555,0.2660146355628967,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261291503906,0.9546499252319336,0.2474668025970459,1.1118590831756592,287.62646484375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.318603515625,287.6278076171875,1.0,0.4425422847270965,1.0,1.0,0.0,1.0,-2.502454996109009,2.502449989318848,5.041968506702688e-06,1.9364553689956665,0.5199752449989319,0.5199752449989319,0.0,61.66576385498047,67.0,14554.87890625,-0.0,1157.7166748046875,1.0,283.1499938964844,286.5586242675781,292.4024963378906,293.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,18519.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223156213760376,1.0,0.0,0.0,1.0182373523712158,1.0182420015335083,6.918174477732465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6494140625,0.0,66.1305923461914,1895.4371337890625,0.0,580.338623046875,0.3226409256458282,1.0,0.0,3.0,1.0,0.0
12389400,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261901855469,0.9737113118171692,0.262529045343399,0.2359696477651596,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.62628173828125,0.9990000128746032,0.3137637078762054,0.2737813889980316,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6262512207031,0.9933691024780272,0.2817652523517608,0.1968416720628738,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6262512207031,0.9928978085517884,0.2813460528850555,0.2660146355628967,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261291503906,0.9546499252319336,0.2474668025970459,1.1118590831756592,287.62646484375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.318603515625,287.6278076171875,1.0,0.4425422847270965,1.0,1.0,0.0,1.0,-2.502454996109009,2.502449989318848,5.041968506702688e-06,1.9364553689956665,0.5199752449989319,0.5199752449989319,0.0,61.66576385498047,67.0,14554.87890625,-0.0,1157.7166748046875,1.0,283.1499938964844,286.5586242675781,292.4024963378906,293.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,18519.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223156213760376,1.0,0.0,0.0,1.0182373523712158,1.0182420015335083,6.918174477732465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6494140625,0.0,66.1305923461914,1895.4371337890625,0.0,580.338623046875,0.3226409256458282,1.0,0.0,3.0,1.0,0.0
12389460,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700744628906,0.978512704372406,0.2645181119441986,0.2377359718084335,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67022705078125,0.9990000128746032,0.3203325271606445,0.2713966965675354,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6701965332031,0.9975811243057252,0.2842203676700592,0.1985340118408203,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6701965332031,0.9974826574325562,0.2842082977294922,0.2686890363693237,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66998291015625,0.9596735239028932,0.24906887114048,1.1188875436782837,287.67059326171875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666259765625,297.33660888671875,287.6734313964844,1.0,0.4453546702861786,1.0,1.0,0.0,1.0,-2.515305757522583,2.515300750732422,5.0925677896884736e-06,1.9457366466522217,0.5159133672714233,0.5159133672714233,0.0,61.72820663452149,87.0,14477.0068359375,-0.0,1173.259521484375,1.0,283.1499938964844,286.59912109375,292.42364501953125,293.4736633300781,293.1499938964844,293.1499938964844,283.1499938964844,18394.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192739367485046,1.0,0.0,0.0,0.9996355175971984,0.9996401071548462,6.667711716090707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.6435546875,0.0,63.7007064819336,1895.4371337890625,0.0,569.724609375,0.3191781342029571,1.0,0.0,3.0,1.0,0.0
12389520,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700744628906,0.978512704372406,0.2645181119441986,0.2377359718084335,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67022705078125,0.9990000128746032,0.3203325271606445,0.2713966965675354,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6701965332031,0.9975811243057252,0.2842203676700592,0.1985340118408203,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6701965332031,0.9974826574325562,0.2842082977294922,0.2686890363693237,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66998291015625,0.9596735239028932,0.24906887114048,1.1188875436782837,287.67059326171875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666259765625,297.33660888671875,287.6734313964844,1.0,0.4453546702861786,1.0,1.0,0.0,1.0,-2.515305757522583,2.515300750732422,5.0925677896884736e-06,1.9457366466522217,0.5159133672714233,0.5159133672714233,0.0,61.72820663452149,87.0,14477.0068359375,-0.0,1173.259521484375,1.0,283.1499938964844,286.59912109375,292.42364501953125,293.4736633300781,293.1499938964844,293.1499938964844,283.1499938964844,18394.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192739367485046,1.0,0.0,0.0,0.9996355175971984,0.9996401071548462,6.667711716090707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.6435546875,0.0,63.7007064819336,1895.4371337890625,0.0,569.724609375,0.3191781342029571,1.0,0.0,3.0,1.0,0.0
12389580,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7027282714844,0.9688571691513062,0.2656446397304535,0.2387924790382385,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70294189453125,0.9990000128746032,0.3229956328868866,0.281486302614212,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.702880859375,0.9897845983505248,0.2856022715568542,0.1995356827974319,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.702880859375,0.9898884892463684,0.2858203947544098,0.2702613174915313,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70263671875,0.9486473202705384,0.2499833852052688,1.1232259273529053,287.70330810546875,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3419189453125,287.7064514160156,1.0,0.4502657949924469,1.0,1.0,0.0,1.0,-2.5369930267333984,2.536987781524658,5.180424523132388e-06,1.962352633476257,0.5144486427307129,0.5144486427307129,0.0,63.91621017456055,87.0,14485.6953125,-0.0,1208.756103515625,1.0,283.1499938964844,286.6266174316406,292.4362487792969,293.4852905273437,293.1499938964844,293.1499938964844,283.1499938964844,18322.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180243849754333,1.0,0.0,0.0,0.992110311985016,0.9921149015426636,6.567701404947003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.92578125,0.0,62.69439697265625,1895.4371337890625,0.0,565.4216918945312,0.3177066147327423,1.0,0.0,3.0,1.0,0.0
12389640,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.730224609375,0.9561213254928588,0.2665411233901977,0.2396577298641204,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304992675781,0.9990000128746032,0.3242196440696716,0.2936169505119324,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303771972656,0.97913658618927,0.2866973876953125,0.2003473341464996,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303771972656,0.9794344902038574,0.287094384431839,0.2715296149253845,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301025390625,0.9346806406974792,0.2507027685642242,1.1267825365066528,287.7308349609375,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3420104980469,287.734130859375,1.0,0.4554871320724487,1.0,1.0,0.0,1.0,-2.559365749359131,2.55936050415039,5.2719738050655e-06,1.979552865028381,0.5137004852294922,0.5137004852294922,0.0,66.53326416015625,107.0,14514.3173828125,-0.0,1247.5482177734375,1.0,283.1499938964844,286.6490173339844,292.44708251953125,293.4966735839844,293.1499938964844,293.1499938964844,283.1499938964844,18266.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174007415771484,1.0,0.0,0.0,0.9876278638839722,0.9876323938369752,6.508488326062435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.71630859375,0.0,62.07330703735352,1895.4371337890625,0.0,563.2865600585938,0.3167811036109924,1.0,0.0,3.0,1.0,0.0
12389700,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7624816894531,0.9337624311447144,0.2675672471523285,0.2406958788633346,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628479003906,0.9948846101760864,0.3245636820793152,0.3074972629547119,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626342773437,0.959348440170288,0.287945032119751,0.2013099491596222,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626342773437,0.9599222540855408,0.2885432541370392,0.2730235159397125,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623596191406,0.9119837284088136,0.2515094578266144,1.131034255027771,287.7630920410156,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.3372497558594,287.76629638671875,1.0,0.4626860618591308,1.0,1.0,0.0,1.0,-2.5879719257354736,2.5879664421081543,5.390533715399215e-06,2.001706123352051,0.5133084654808044,0.5133084654808044,0.0,70.83950805664062,107.0,14566.603515625,-0.0,1300.9927978515625,1.0,283.1499938964844,286.67462158203125,292.4604187011719,293.5121154785156,293.1499938964844,293.1499938964844,283.1499938964844,18203.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517166256904602,1.0,0.0,0.0,0.9841648936271667,0.9841694235801696,6.46292619421729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.27978515625,0.0,61.55669021606445,1895.4371337890625,0.0,562.4859008789062,0.3159916400909424,1.0,0.0,3.0,1.0,0.0
