time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389760,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.891842782497406,0.2685200572013855,0.241872951388359,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7856750488281,0.9569450616836548,0.3248989284038543,0.3080771863460541,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855834960937,0.9152413606643676,0.2891172468662262,0.2023783773183822,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855834960937,0.9160763025283812,0.2899175584316253,0.2746598422527313,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.785400390625,0.8732814788818359,0.2522299885749817,1.1359045505523682,287.78582763671875,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3314819335937,287.7877197265625,1.0,0.4697270691394806,1.0,1.0,0.0,1.0,-2.5965983867645264,2.596593141555786,5.427247742773034e-06,2.0087332725524902,0.5131912231445312,0.5131912231445312,0.0,78.95629119873047,127.0,14591.9208984375,-0.0,1349.2099609375,1.0,283.1499938964844,286.69390869140625,292.4742126464844,293.5288391113281,293.1499938964844,293.1499938964844,283.1499938964844,18146.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173946022987366,1.0,0.0,0.0,0.9820005297660828,0.9820050001144408,6.434530774868108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.66650390625,0.0,61.1988639831543,1895.4371337890625,0.0,563.2655639648438,0.3154267966747284,1.0,0.0,3.0,1.0,0.0
12389820,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8203125,0.838592529296875,0.2703514397144317,0.2441428899765014,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.8921461701393127,0.3265016376972198,0.3099682331085205,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.82037353515625,0.8586984276771545,0.2913388907909393,0.2044305503368377,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204040527344,0.8597599267959595,0.2925510108470917,0.2778239846229553,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202514648437,0.822288453578949,0.2535537481307983,1.1450622081756592,287.82061767578125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3252258300781,287.8222045898437,1.0,0.4849061667919159,1.0,1.0,0.0,1.0,-2.6188697814941406,2.6188642978668213,5.520705144590465e-06,2.025941848754883,0.5139262080192566,0.5139262080192566,0.0,96.06721496582033,145.0,14684.806640625,-0.0,1454.5902099609375,1.0,283.1499938964844,286.72119140625,292.4999389648437,293.5611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18046.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188048481941223,1.0,0.0,0.0,0.981228232383728,0.981232762336731,6.424414067396357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.22021484375,0.0,60.91146469116211,1895.4371337890625,0.0,568.1053466796875,0.3149213790893554,1.0,0.0,3.0,1.0,0.0
12389880,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8203125,0.838592529296875,0.2703514397144317,0.2441428899765014,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.8921461701393127,0.3265016376972198,0.3099682331085205,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.82037353515625,0.8586984276771545,0.2913388907909393,0.2044305503368377,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204040527344,0.8597599267959595,0.2925510108470917,0.2778239846229553,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202514648437,0.822288453578949,0.2535537481307983,1.1450622081756592,287.82061767578125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3252258300781,287.8222045898437,1.0,0.4849061667919159,1.0,1.0,0.0,1.0,-2.6188697814941406,2.6188642978668213,5.520705144590465e-06,2.025941848754883,0.5139262080192566,0.5139262080192566,0.0,96.06721496582033,145.0,14684.806640625,-0.0,1454.5902099609375,1.0,283.1499938964844,286.72119140625,292.4999389648437,293.5611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18046.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188048481941223,1.0,0.0,0.0,0.981228232383728,0.981232762336731,6.424414067396357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.22021484375,0.0,60.91146469116211,1895.4371337890625,0.0,568.1053466796875,0.3149213790893554,1.0,0.0,3.0,1.0,0.0
12389940,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.84918212890625,0.8030272722244263,0.2721728086471557,0.2464087158441543,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493347167969,0.8521469831466675,0.3286766409873962,0.3125840127468109,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8492431640625,0.822594404220581,0.2933962643146515,0.2063838690519333,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8492431640625,0.8239052295684814,0.2950230538845062,0.280858963727951,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8491516113281,0.7853941321372986,0.2547434866428375,1.153704047203064,287.84942626953125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3215026855469,287.8507080078125,1.0,0.5001147985458374,1.0,1.0,0.0,1.0,-2.6411142349243164,2.641108751296997,5.614867404801771e-06,2.043139696121216,0.5159724950790405,0.5159724950790405,0.0,113.85691833496094,133.0,14822.1162109375,-0.0,1564.7418212890625,1.0,283.1499938964844,286.7419738769531,292.5238037109375,293.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,17953.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209561586380005,1.0,0.0,0.0,0.9851853847503662,0.9851899147033693,6.476336267269289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.2421875,0.0,61.165283203125,1895.4371337890625,0.0,575.5702514648438,0.3151958882808685,1.0,0.0,3.0,1.0,0.0
12390000,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.84918212890625,0.8030272722244263,0.2721728086471557,0.2464087158441543,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493347167969,0.8521469831466675,0.3286766409873962,0.3125840127468109,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8492431640625,0.822594404220581,0.2933962643146515,0.2063838690519333,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8492431640625,0.8239052295684814,0.2950230538845062,0.280858963727951,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8491516113281,0.7853941321372986,0.2547434866428375,1.153704047203064,287.84942626953125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3215026855469,287.8507080078125,1.0,0.5001147985458374,1.0,1.0,0.0,1.0,-2.6411142349243164,2.641108751296997,5.614867404801771e-06,2.043139696121216,0.5159724950790405,0.5159724950790405,0.0,113.85691833496094,133.0,14822.1162109375,-0.0,1564.7418212890625,1.0,283.1499938964844,286.7419738769531,292.5238037109375,293.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,17953.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209561586380005,1.0,0.0,0.0,0.9851853847503662,0.9851899147033693,6.476336267269289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.2421875,0.0,61.165283203125,1895.4371337890625,0.0,575.5702514648438,0.3151958882808685,1.0,0.0,3.0,1.0,0.0
12390060,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703308105469,0.7938264012336731,0.2740116715431213,0.2482606619596481,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.8430984616279602,0.3310677707195282,0.3150197863578796,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.870361328125,0.8139059543609619,0.2953524589538574,0.207925334572792,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703918457031,0.815584123134613,0.2973882257938385,0.2833331823348999,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87030029296875,0.7758554816246033,0.2558421492576599,1.1597737073898315,287.8704833984375,287.6745910644531,291.9527587890625,289.53424072265625,291.9515075683594,297.3186950683594,287.871337890625,1.0,0.5059237480163574,1.0,1.0,0.0,1.0,-2.6583914756774902,2.658385753631592,5.688685632776469e-06,2.056562185287476,0.5192260146141052,0.5192260146141052,0.0,120.2521514892578,121.0,14992.689453125,-0.0,1617.90478515625,1.0,283.1499938964844,286.7552185058594,292.5477600097656,293.62774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17865.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236676931381226,1.0,0.0,0.0,0.993532657623291,0.9935371279716492,6.586546419384831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.857421875,0.0,61.925106048583984,1895.4371337890625,0.0,585.1211547851562,0.3161986470222473,1.0,0.0,3.0,1.0,0.0
12390120,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703308105469,0.7938264012336731,0.2740116715431213,0.2482606619596481,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.8430984616279602,0.3310677707195282,0.3150197863578796,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.870361328125,0.8139059543609619,0.2953524589538574,0.207925334572792,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703918457031,0.815584123134613,0.2973882257938385,0.2833331823348999,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87030029296875,0.7758554816246033,0.2558421492576599,1.1597737073898315,287.8704833984375,287.6745910644531,291.9527587890625,289.53424072265625,291.9515075683594,297.3186950683594,287.871337890625,1.0,0.5059237480163574,1.0,1.0,0.0,1.0,-2.6583914756774902,2.658385753631592,5.688685632776469e-06,2.056562185287476,0.5192260146141052,0.5192260146141052,0.0,120.2521514892578,121.0,14992.689453125,-0.0,1617.90478515625,1.0,283.1499938964844,286.7552185058594,292.5477600097656,293.62774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17865.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236676931381226,1.0,0.0,0.0,0.993532657623291,0.9935371279716492,6.586546419384831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.857421875,0.0,61.925106048583984,1895.4371337890625,0.0,585.1211547851562,0.3161986470222473,1.0,0.0,3.0,1.0,0.0
12390180,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8839416503906,0.7988827228546143,0.2759245336055755,0.2498881965875625,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8840026855469,0.8482595682144165,0.3335748612880707,0.3172867000102997,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88397216796875,0.8186169862747192,0.2972813546657562,0.2092187106609344,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.88397216796875,0.8206046223640442,0.2997159957885742,0.2854622304439544,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8839111328125,0.7800406813621521,0.2569130361080169,1.1642531156539917,287.884033203125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3166809082031,287.88458251953125,1.0,0.5066702365875244,1.0,1.0,0.0,1.0,-2.6725690364837646,2.672563314437866,5.749526280851569e-06,2.067530870437622,0.5236340761184692,0.5236340761184692,0.0,119.02107238769533,109.0,15198.71875,-0.0,1632.5003662109375,1.0,283.1499938964844,286.7608947753906,292.57257080078125,293.6645812988281,293.1499938964844,293.1499938964844,283.1499938964844,17781.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269142389297485,1.0,0.0,0.0,1.0060930252075195,1.0060975551605225,6.754135739583944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.1513671875,0.0,63.18318557739258,1895.4371337890625,0.0,596.768310546875,0.3179109096527099,1.0,0.0,3.0,1.0,0.0
12390240,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8839416503906,0.7988827228546143,0.2759245336055755,0.2498881965875625,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8840026855469,0.8482595682144165,0.3335748612880707,0.3172867000102997,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88397216796875,0.8186169862747192,0.2972813546657562,0.2092187106609344,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.88397216796875,0.8206046223640442,0.2997159957885742,0.2854622304439544,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8839111328125,0.7800406813621521,0.2569130361080169,1.1642531156539917,287.884033203125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3166809082031,287.88458251953125,1.0,0.5066702365875244,1.0,1.0,0.0,1.0,-2.6725690364837646,2.672563314437866,5.749526280851569e-06,2.067530870437622,0.5236340761184692,0.5236340761184692,0.0,119.02107238769533,109.0,15198.71875,-0.0,1632.5003662109375,1.0,283.1499938964844,286.7608947753906,292.57257080078125,293.6645812988281,293.1499938964844,293.1499938964844,283.1499938964844,17781.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269142389297485,1.0,0.0,0.0,1.0060930252075195,1.0060975551605225,6.754135739583944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.1513671875,0.0,63.18318557739258,1895.4371337890625,0.0,596.768310546875,0.3179109096527099,1.0,0.0,3.0,1.0,0.0
12390300,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8884582519531,0.8049190044403076,0.2769217789173126,0.2506656646728515,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.88848876953125,0.8543959259986877,0.3348579406738281,0.3183797597885132,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88848876953125,0.8241861462593079,0.2982380390167236,0.2098086178302765,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.88848876953125,0.8263289928436279,0.300868809223175,0.2864465117454529,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.888427734375,0.7855188250541687,0.2574432790279388,1.1661319732666016,287.8885192871094,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3158874511719,287.888916015625,1.0,0.5057826638221741,1.0,1.0,0.0,1.0,-2.678966999053955,2.678961038589477,5.777075784862973e-06,2.072474956512451,0.5262636542320251,0.5262636542320251,0.0,116.59740447998048,109.0,15315.7265625,-0.0,1630.5965576171875,1.0,283.1499938964844,286.7613220214844,292.58544921875,293.6842346191406,293.1499938964844,293.1499938964844,283.1499938964844,17740.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287481546401978,1.0,0.0,0.0,1.013935089111328,1.0139394998550415,6.859835366412882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.53173828125,0.0,64.00212097167969,1895.4371337890625,0.0,603.4508666992188,0.3190324902534485,1.0,0.0,3.0,1.0,0.0
12390360,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916015625,0.8127039074897766,0.2779624760150909,0.2514472901821136,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916015625,0.8626333475112915,0.336160808801651,0.3194591104984283,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916015625,0.8315187692642212,0.2991853654384613,0.2103690654039383,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916015625,0.8338449001312256,0.3020106256008148,0.287389189004898,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915710449219,0.7929080724716187,0.2579700052738189,1.1678422689437866,287.8916320800781,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3152770996094,287.89190673828125,1.0,0.5043184757232666,1.0,1.0,0.0,1.0,-2.685065269470215,2.6850595474243164,5.803391104564071e-06,2.0771849155426025,0.529172956943512,0.529172956943512,0.0,113.34318542480467,97.0,15442.2958984375,-0.0,1624.44677734375,1.0,283.1499938964844,286.7602844238281,292.5987243652344,293.7048034667969,293.1499938964844,293.1499938964844,283.1499938964844,17698.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307355523109436,1.0,0.0,0.0,1.0228160619735718,1.0228205919265747,6.980532418765506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.4306640625,0.0,64.95164489746094,1895.4371337890625,0.0,610.7785034179688,0.3203332424163818,1.0,0.0,3.0,1.0,0.0
12390420,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.894287109375,0.8324832320213318,0.280118852853775,0.2530319392681122,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.894287109375,0.885344922542572,0.3388027846813202,0.3215933442115783,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.894287109375,0.8515875935554504,0.3010555803775787,0.211424320936203,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.894287109375,0.854405403137207,0.3042657971382141,0.2891816198825836,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8942565917969,0.8127582669258118,0.2590119242668152,1.1709047555923462,287.894287109375,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3143310546875,287.89434814453125,1.0,0.5002201199531555,1.0,1.0,0.0,1.0,-2.6966373920440674,2.69663143157959,5.853478342032759e-06,2.0861165523529053,0.535765528678894,0.535765528678894,0.0,105.16053009033205,85.0,15722.5556640625,-0.0,1603.4556884765625,1.0,283.1499938964844,286.7542724609375,292.6263427734375,293.7486267089844,293.1499938964844,293.1499938964844,283.1499938964844,17614.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351601839065552,1.0,0.0,0.0,1.043495774269104,1.0435004234313965,7.265656876143113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.72998046875,0.0,67.2337875366211,1895.4371337890625,0.0,627.41552734375,0.3234480321407318,1.0,0.0,3.0,1.0,0.0
12390480,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.894287109375,0.8324832320213318,0.280118852853775,0.2530319392681122,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.894287109375,0.885344922542572,0.3388027846813202,0.3215933442115783,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.894287109375,0.8515875935554504,0.3010555803775787,0.211424320936203,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.894287109375,0.854405403137207,0.3042657971382141,0.2891816198825836,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8942565917969,0.8127582669258118,0.2590119242668152,1.1709047555923462,287.894287109375,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3143310546875,287.89434814453125,1.0,0.5002201199531555,1.0,1.0,0.0,1.0,-2.6966373920440674,2.69663143157959,5.853478342032759e-06,2.0861165523529053,0.535765528678894,0.535765528678894,0.0,105.16053009033205,85.0,15722.5556640625,-0.0,1603.4556884765625,1.0,283.1499938964844,286.7542724609375,292.6263427734375,293.7486267089844,293.1499938964844,293.1499938964844,283.1499938964844,17614.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351601839065552,1.0,0.0,0.0,1.043495774269104,1.0435004234313965,7.265656876143113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.72998046875,0.0,67.2337875366211,1895.4371337890625,0.0,627.41552734375,0.3234480321407318,1.0,0.0,3.0,1.0,0.0
12390540,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.89239501953125,0.8606024980545044,0.2823227047920227,0.254615843296051,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923645019531,0.9186894297599792,0.3414717018604278,0.3237001597881317,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923645019531,0.8810979723930359,0.3028914928436279,0.2124124616384506,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923645019531,0.8845233917236328,0.3064818382263183,0.290878415107727,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89239501953125,0.8386229276657104,0.2600327432155609,1.173601746559143,287.8923645019531,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3135986328125,287.8922119140625,1.0,0.4950380325317383,1.0,1.0,0.0,1.0,-2.707540512084961,2.7075347900390625,5.900857559026917e-06,2.094527244567871,0.5433956384658813,0.5433956384658813,0.0,95.461181640625,73.0,16039.7998046875,-0.0,1574.3114013671875,1.0,283.1499938964844,286.7431335449219,292.6554870605469,293.7961120605469,293.1499938964844,293.1499938964844,283.1499938964844,17528.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402231216430664,1.0,0.0,0.0,1.0681852102279663,1.0681898593902588,7.613538599571258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.11083984375,0.0,70.0730209350586,1895.4371337890625,0.0,647.0115966796875,0.3272863924503326,1.0,0.0,3.0,1.0,0.0
12390600,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.89239501953125,0.8606024980545044,0.2823227047920227,0.254615843296051,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923645019531,0.9186894297599792,0.3414717018604278,0.3237001597881317,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923645019531,0.8810979723930359,0.3028914928436279,0.2124124616384506,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923645019531,0.8845233917236328,0.3064818382263183,0.290878415107727,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89239501953125,0.8386229276657104,0.2600327432155609,1.173601746559143,287.8923645019531,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3135986328125,287.8922119140625,1.0,0.4950380325317383,1.0,1.0,0.0,1.0,-2.707540512084961,2.7075347900390625,5.900857559026917e-06,2.094527244567871,0.5433956384658813,0.5433956384658813,0.0,95.461181640625,73.0,16039.7998046875,-0.0,1574.3114013671875,1.0,283.1499938964844,286.7431335449219,292.6554870605469,293.7961120605469,293.1499938964844,293.1499938964844,283.1499938964844,17528.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402231216430664,1.0,0.0,0.0,1.0681852102279663,1.0681898593902588,7.613538599571258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.11083984375,0.0,70.0730209350586,1895.4371337890625,0.0,647.0115966796875,0.3272863924503326,1.0,0.0,3.0,1.0,0.0
12390660,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88629150390625,0.9023570418357848,0.2845569550991058,0.2561953961849212,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8862609863281,0.9676852226257324,0.3441536128520965,0.3257868587970733,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.88629150390625,0.9256884455680848,0.3046860694885254,0.2133484035730362,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88629150390625,0.9302211999893188,0.308652251958847,0.2925003170967102,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8863220214844,0.8766211271286011,0.2610232532024383,1.1760114431381226,287.88623046875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3130187988281,287.88592529296875,1.0,0.4891955554485321,1.0,1.0,0.0,1.0,-2.717916488647461,2.7179105281829834,5.946114470134489e-06,2.102527141571045,0.5520232915878296,0.5520232915878296,0.0,84.8771743774414,61.0,16393.205078125,-0.0,1540.070556640625,1.0,283.1499938964844,286.727294921875,292.68603515625,293.8471374511719,293.1499938964844,293.1499938964844,283.1499938964844,17438.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459079742431641,1.0,0.0,0.0,1.0968633890151978,1.0968680381774902,8.027836884139108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.55224609375,0.0,73.51375579833984,1895.4371337890625,0.0,669.7440185546875,0.33187136054039,1.0,0.0,3.0,1.0,0.0
12390720,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88629150390625,0.9023570418357848,0.2845569550991058,0.2561953961849212,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8862609863281,0.9676852226257324,0.3441536128520965,0.3257868587970733,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.88629150390625,0.9256884455680848,0.3046860694885254,0.2133484035730362,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88629150390625,0.9302211999893188,0.308652251958847,0.2925003170967102,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8863220214844,0.8766211271286011,0.2610232532024383,1.1760114431381226,287.88623046875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3130187988281,287.88592529296875,1.0,0.4891955554485321,1.0,1.0,0.0,1.0,-2.717916488647461,2.7179105281829834,5.946114470134489e-06,2.102527141571045,0.5520232915878296,0.5520232915878296,0.0,84.8771743774414,61.0,16393.205078125,-0.0,1540.070556640625,1.0,283.1499938964844,286.727294921875,292.68603515625,293.8471374511719,293.1499938964844,293.1499938964844,283.1499938964844,17438.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459079742431641,1.0,0.0,0.0,1.0968633890151978,1.0968680381774902,8.027836884139108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.55224609375,0.0,73.51375579833984,1895.4371337890625,0.0,669.7440185546875,0.33187136054039,1.0,0.0,3.0,1.0,0.0
12390780,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8798522949219,0.9415704011917114,0.2860186696052551,0.2572318911552429,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8797912597656,0.99895179271698,0.3459385335445404,0.327012300491333,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8798217773437,0.9646485447883606,0.3057932555675506,0.213926076889038,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8798217773437,0.968924641609192,0.3099991381168365,0.2935081124305725,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8798828125,0.9104349613189696,0.2616317868232727,1.1774697303771973,287.8797607421875,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3128356933594,287.879150390625,1.0,0.4851340651512146,1.0,1.0,0.0,1.0,-2.722304344177246,2.722298383712769,5.965522177575622e-06,2.1060128211975098,0.5580487847328186,0.5580487847328186,0.0,78.069091796875,61.0,16634.0390625,-0.0,1515.7886962890625,1.0,283.1499938964844,286.7144775390625,292.706298828125,293.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17378.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498562455177307,1.0,0.0,0.0,1.117323398590088,1.11732816696167,8.330120238042582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.56298828125,0.0,76.0599365234375,1895.4371337890625,0.0,685.99755859375,0.3352140784263611,1.0,0.0,3.0,1.0,0.0
12390840,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87237548828125,0.9561731219291688,0.2868185937404632,0.2578790485858917,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.87225341796875,0.9990000128746032,0.3473193347454071,0.3158929347991943,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.9773957133293152,0.3063705861568451,0.2142831981182098,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.9814055562019348,0.3107118606567383,0.294118732213974,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8724365234375,0.9244704842567444,0.2619364559650421,1.178526520729065,287.87213134765625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3137512207031,287.8707275390625,1.0,0.4822461605072021,1.0,1.0,0.0,1.0,-2.714740037918091,2.7147340774536133,5.9332442106097005e-06,2.1005523204803467,0.5615419745445251,0.5615419745445251,0.0,75.64434814453125,81.0,16753.734375,-0.0,1492.5262451171875,1.0,283.1499938964844,286.7043151855469,292.71783447265625,293.9011535644531,293.1499938964844,293.1499938964844,283.1499938964844,17345.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521511435508728,1.0,0.0,0.0,1.1294289827346802,1.1294337511062622,8.511602089811279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.365234375,0.0,77.60469055175781,1895.4371337890625,0.0,695.6231079101562,0.3372208178043365,1.0,0.0,3.0,1.0,0.0
12390900,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8595275878906,0.9611135721206664,0.2879388332366943,0.2588562071323395,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594665527344,0.9990000128746032,0.3497865498065948,0.3124808669090271,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594970703125,0.9813165068626404,0.3071621060371399,0.2148222774267196,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8594970703125,0.9853455424308776,0.3116934597492218,0.2950263619422912,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8595886230469,0.9289417266845704,0.2623625099658966,1.180322527885437,287.8594055175781,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.31768798828125,287.8587646484375,1.0,0.482602596282959,1.0,1.0,0.0,1.0,-2.7151103019714355,2.715104341506958,5.933650299994042e-06,2.1002655029296875,0.566539466381073,0.566539466381073,0.0,75.0577621459961,81.0,16945.572265625,-0.0,1490.65625,1.0,283.1499938964844,286.68817138671875,292.733642578125,293.9279479980469,293.1499938964844,293.1499938964844,283.1499938964844,17302.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553751587867737,1.0,0.0,0.0,1.1469038724899292,1.1469086408615112,8.777027460382669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.48193359375,0.0,79.8873519897461,1895.4371337890625,0.0,709.3709716796875,0.3401586711406708,1.0,0.0,3.0,1.0,0.0
12390960,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8539733886719,0.958368182182312,0.289071261882782,0.2598876953125,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8539428710937,0.9990000128746032,0.3520360291004181,0.3163031041622162,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8539428710937,0.9785386323928832,0.3079477548599243,0.2153894156217575,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8539428710937,0.9828324317932128,0.3126696348190307,0.2959734499454498,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85400390625,0.9251726269721984,0.2627928256988525,1.1823599338531494,287.8539123535156,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3209228515625,287.85369873046875,1.0,0.4849435687065124,1.0,1.0,0.0,1.0,-2.72519588470459,2.7251899242401123,5.977410182822496e-06,2.1078765392303467,0.5718690752983093,0.5718690752983093,0.0,76.05590057373047,101.0,17170.513671875,-0.0,1509.4072265625,1.0,283.1499938964844,286.6764221191406,292.7497253417969,293.95587158203125,293.1499938964844,293.1499938964844,283.1499938964844,17252.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586373805999756,1.0,0.0,0.0,1.1655118465423584,1.16551673412323,9.064144279591346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.326171875,0.0,82.36644744873047,1895.4371337890625,0.0,723.5532836914062,0.3433097302913666,1.0,0.0,3.0,1.0,0.0
12391020,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526306152344,0.932901918888092,0.2913695871829986,0.2621077597141266,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526611328125,0.9948388338088988,0.3544569909572601,0.3355865180492401,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526306152344,0.9544687271118164,0.3095048666000366,0.21661077439785,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526306152344,0.9598819613456726,0.3146028220653534,0.2979826331138611,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526306152344,0.8993279337882996,0.2636359632015228,1.187034010887146,287.8526611328125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3184509277344,287.8528137207031,1.0,0.49446702003479,1.0,1.0,0.0,1.0,-2.7619006633758545,2.761894702911377,6.139270226412918e-06,2.136155605316162,0.5835025310516357,0.5835025310516357,0.0,82.06719207763672,121.0,17693.072265625,-0.0,1589.1370849609375,1.0,283.1499938964844,286.6592102050781,292.7855529785156,294.0196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17135.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657694339752197,1.0,0.0,0.0,1.206520915031433,1.2065259218215942,9.713218673823577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.86669921875,0.0,88.02643585205078,1895.4371337890625,0.0,755.5302734375,0.3503482043743133,1.0,0.0,3.0,1.0,0.0
12391080,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526306152344,0.932901918888092,0.2913695871829986,0.2621077597141266,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526611328125,0.9948388338088988,0.3544569909572601,0.3355865180492401,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526306152344,0.9544687271118164,0.3095048666000366,0.21661077439785,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526306152344,0.9598819613456726,0.3146028220653534,0.2979826331138611,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8526306152344,0.8993279337882996,0.2636359632015228,1.187034010887146,287.8526611328125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3184509277344,287.8528137207031,1.0,0.49446702003479,1.0,1.0,0.0,1.0,-2.7619006633758545,2.761894702911377,6.139270226412918e-06,2.136155605316162,0.5835025310516357,0.5835025310516357,0.0,82.06719207763672,121.0,17693.072265625,-0.0,1589.1370849609375,1.0,283.1499938964844,286.6592102050781,292.7855529785156,294.0196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17135.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657694339752197,1.0,0.0,0.0,1.206520915031433,1.2065259218215942,9.713218673823577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.86669921875,0.0,88.02643585205078,1895.4371337890625,0.0,755.5302734375,0.3503482043743133,1.0,0.0,3.0,1.0,0.0
12391140,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8390808105469,0.876086950302124,0.2935279905796051,0.264603316783905,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389892578125,0.9391422271728516,0.3560536503791809,0.3375649154186249,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83905029296875,0.8935039043426514,0.3108823001384735,0.2180135548114776,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83905029296875,0.8987381458282471,0.3163543939590454,0.3002336621284485,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8391418457031,0.8469151258468628,0.2642844021320343,1.1928013563156128,287.8389587402344,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.31103515625,287.8382568359375,1.0,0.5064380764961243,1.0,1.0,0.0,1.0,-2.777247190475464,2.7772409915924072,6.208116701600375e-06,2.1482245922088623,0.5960911512374878,0.5960911512374878,0.0,96.62545013427734,141.0,18206.759765625,-0.0,1681.21875,1.0,283.1499938964844,286.6321716308594,292.82489013671875,294.09014892578125,293.1499938964844,293.1499938964844,283.1499938964844,17015.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740268230438232,1.0,0.0,0.0,1.252246379852295,1.2522515058517456,1.046340472043994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.10888671875,0.0,94.71257781982422,1895.4371337890625,0.0,794.2638549804688,0.3583986163139343,1.0,0.0,3.0,1.0,0.0
12391200,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8390808105469,0.876086950302124,0.2935279905796051,0.264603316783905,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389892578125,0.9391422271728516,0.3560536503791809,0.3375649154186249,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83905029296875,0.8935039043426514,0.3108823001384735,0.2180135548114776,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83905029296875,0.8987381458282471,0.3163543939590454,0.3002336621284485,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8391418457031,0.8469151258468628,0.2642844021320343,1.1928013563156128,287.8389587402344,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.31103515625,287.8382568359375,1.0,0.5064380764961243,1.0,1.0,0.0,1.0,-2.777247190475464,2.7772409915924072,6.208116701600375e-06,2.1482245922088623,0.5960911512374878,0.5960911512374878,0.0,96.62545013427734,141.0,18206.759765625,-0.0,1681.21875,1.0,283.1499938964844,286.6321716308594,292.82489013671875,294.09014892578125,293.1499938964844,293.1499938964844,283.1499938964844,17015.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740268230438232,1.0,0.0,0.0,1.252246379852295,1.2522515058517456,1.046340472043994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.10888671875,0.0,94.71257781982422,1895.4371337890625,0.0,794.2638549804688,0.3583986163139343,1.0,0.0,3.0,1.0,0.0
12391260,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8203430175781,0.8358761072158813,0.2955948412418365,0.2670753002166748,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202514648437,0.8899015188217163,0.3581744432449341,0.3401055634021759,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8203125,0.8504510521888733,0.3120920956134796,0.2193587571382522,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8203125,0.8554494380950928,0.3179414868354797,0.3024092018604278,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204040527344,0.8079899549484253,0.2647774815559387,1.1982215642929075,287.8201904296875,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3062438964844,287.8193359375,1.0,0.5199230313301086,1.0,1.0,0.0,1.0,-2.7940168380737305,2.794010639190674,6.283249604166485e-06,2.161166191101074,0.6096185445785522,0.6096185445785522,0.0,113.5589599609375,159.0,18758.14453125,-0.0,1787.007080078125,1.0,283.1499938964844,286.5996398925781,292.8636474609375,294.1617431640625,293.1499938964844,293.1499938964844,283.1499938964844,16892.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830044150352478,1.0,0.0,0.0,1.3025058507919312,1.3025110960006714,1.132016507199296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.69921875,0.0,102.53321075439452,1895.4371337890625,0.0,838.5339965820312,0.3674764633178711,1.0,0.0,3.0,1.0,0.0
12391320,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8203430175781,0.8358761072158813,0.2955948412418365,0.2670753002166748,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202514648437,0.8899015188217163,0.3581744432449341,0.3401055634021759,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8203125,0.8504510521888733,0.3120920956134796,0.2193587571382522,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8203125,0.8554494380950928,0.3179414868354797,0.3024092018604278,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204040527344,0.8079899549484253,0.2647774815559387,1.1982215642929075,287.8201904296875,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3062438964844,287.8193359375,1.0,0.5199230313301086,1.0,1.0,0.0,1.0,-2.7940168380737305,2.794010639190674,6.283249604166485e-06,2.161166191101074,0.6096185445785522,0.6096185445785522,0.0,113.5589599609375,159.0,18758.14453125,-0.0,1787.007080078125,1.0,283.1499938964844,286.5996398925781,292.8636474609375,294.1617431640625,293.1499938964844,293.1499938964844,283.1499938964844,16892.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830044150352478,1.0,0.0,0.0,1.3025058507919312,1.3025110960006714,1.132016507199296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.69921875,0.0,102.53321075439452,1895.4371337890625,0.0,838.5339965820312,0.3674764633178711,1.0,0.0,3.0,1.0,0.0
12391380,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.8064819574356079,0.2976208627223968,0.2695372998714447,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7979431152344,0.8564517498016357,0.3604901432991028,0.3429241478443146,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980041503906,0.8199076056480408,0.3131474256515503,0.2206153571605682,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980041503906,0.8248185515403748,0.3193750083446502,0.3044664859771728,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981262207031,0.7760326266288757,0.2651371359825134,1.2031673192977903,287.7978515625,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3023986816406,287.796875,1.0,0.53348308801651,1.0,1.0,0.0,1.0,-2.810290575027466,2.810284376144409,6.356615358527051e-06,2.173734903335572,0.6240499019622803,0.6240499019622803,0.0,131.24436950683594,147.0,19338.701171875,-0.0,1896.859375,1.0,283.1499938964844,286.5633544921875,292.901611328125,294.2342834472656,293.1499938964844,293.1499938964844,283.1499938964844,16766.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924539566040039,1.0,0.0,0.0,1.3572883605957031,1.357293725013733,1.2292427697957464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.8466796875,0.0,111.63402557373048,1895.4371337890625,0.0,887.65283203125,0.3776072859764099,1.0,0.0,3.0,1.0,0.0
12391440,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.8064819574356079,0.2976208627223968,0.2695372998714447,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7979431152344,0.8564517498016357,0.3604901432991028,0.3429241478443146,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980041503906,0.8199076056480408,0.3131474256515503,0.2206153571605682,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980041503906,0.8248185515403748,0.3193750083446502,0.3044664859771728,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981262207031,0.7760326266288757,0.2651371359825134,1.2031673192977903,287.7978515625,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3023986816406,287.796875,1.0,0.53348308801651,1.0,1.0,0.0,1.0,-2.810290575027466,2.810284376144409,6.356615358527051e-06,2.173734903335572,0.6240499019622803,0.6240499019622803,0.0,131.24436950683594,147.0,19338.701171875,-0.0,1896.859375,1.0,283.1499938964844,286.5633544921875,292.901611328125,294.2342834472656,293.1499938964844,293.1499938964844,283.1499938964844,16766.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924539566040039,1.0,0.0,0.0,1.3572883605957031,1.357293725013733,1.2292427697957464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.8466796875,0.0,111.63402557373048,1895.4371337890625,0.0,887.65283203125,0.3776072859764099,1.0,0.0,3.0,1.0,0.0
12391500,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7850341796875,0.800700306892395,0.2986136376857757,0.2705806791782379,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.784912109375,0.8505686521530151,0.3616716563701629,0.344187319278717,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7850036621094,0.8140031695365906,0.3136299550533294,0.2210775762796402,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78497314453125,0.8191017508506775,0.3200448155403137,0.3052694499492645,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7851257324219,0.769842803478241,0.2652753591537475,1.2045961618423462,287.7848205566406,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3006286621094,287.7835998535156,1.0,0.5364075899124146,1.0,1.0,0.0,1.0,-2.8163058757781982,2.8162996768951416,6.3839629547146615e-06,2.178436279296875,0.6315715312957764,0.6315715312957764,0.0,135.49620056152344,147.0,19633.375,-0.0,1926.8011474609373,1.0,283.1499938964844,286.54345703125,292.9203186035156,294.27081298828125,293.1499938964844,293.1499938964844,283.1499938964844,16702.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972909927368164,1.0,0.0,0.0,1.3862838745117188,1.386289358139038,1.282323864870705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.81298828125,0.0,116.70284271240234,1895.4371337890625,0.0,913.8281860351562,0.3830607831478119,1.0,0.0,3.0,1.0,0.0
12391560,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701110839844,0.7994344234466553,0.2996076345443725,0.2715190947055816,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7699890136719,0.849288284778595,0.3628699779510498,0.3453592658042907,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.77008056640625,0.8123230934143066,0.3140989542007446,0.221447080373764,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.77008056640625,0.8175886869430542,0.3206979036331177,0.305944412946701,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.7679393887519836,0.265400767326355,1.2054340839385986,287.7698974609375,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.299072265625,287.7685546875,1.0,0.53782057762146,1.0,1.0,0.0,1.0,-2.821106433868408,2.821100234985352,6.405753538274439e-06,2.1821532249450684,0.6392901539802551,0.6392901539802551,0.0,137.02525329589844,135.0,19930.576171875,-0.0,1941.8187255859373,1.0,283.1499938964844,286.5219421386719,292.9388427734375,294.3072509765625,293.1499938964844,293.1499938964844,283.1499938964844,16638.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021680235862732,1.0,0.0,0.0,1.4163694381713867,1.4163750410079956,1.338586770316397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.86572265625,0.0,122.1561279296875,1895.4371337890625,0.0,940.9395751953124,0.3887857794761657,1.0,0.0,3.0,1.0,0.0
