time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.737060546875,0.8045244812965393,0.3016014695167541,0.2732231318950653,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73687744140625,0.854418158531189,0.3653061687946319,0.3475565314292907,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.73699951171875,0.8162112832069397,0.3150128424167633,0.222027912735939,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73699951171875,0.8216933608055115,0.3219718039035797,0.3070721328258514,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7371826171875,0.771256148815155,0.2656320333480835,1.2061101198196411,287.7367858886719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2964172363281,287.7352905273437,1.0,0.537437379360199,1.0,1.0,0.0,1.0,-2.828663825988769,2.828657388687134,6.4400974224554375e-06,2.1879889965057373,0.6552944779396057,0.6552944779396057,0.0,135.26754760742188,123.0,20534.134765625,-0.0,1945.4681396484373,1.0,283.1499938964844,286.4759521484375,292.97528076171875,294.3799133300781,293.1499938964844,293.1499938964844,283.1499938964844,16514.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119284629821777,1.0,0.0,0.0,1.4795997142791748,1.4796055555343628,1.460770278072232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.50390625,0.0,134.27197265625,1895.4371337890625,0.0,997.2277221679688,0.4010143578052521,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.737060546875,0.8045244812965393,0.3016014695167541,0.2732231318950653,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73687744140625,0.854418158531189,0.3653061687946319,0.3475565314292907,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.73699951171875,0.8162112832069397,0.3150128424167633,0.222027912735939,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73699951171875,0.8216933608055115,0.3219718039035797,0.3070721328258514,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7371826171875,0.771256148815155,0.2656320333480835,1.2061101198196411,287.7367858886719,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2964172363281,287.7352905273437,1.0,0.537437379360199,1.0,1.0,0.0,1.0,-2.828663825988769,2.828657388687134,6.4400974224554375e-06,2.1879889965057373,0.6552944779396057,0.6552944779396057,0.0,135.26754760742188,123.0,20534.134765625,-0.0,1945.4681396484373,1.0,283.1499938964844,286.4759521484375,292.97528076171875,294.3799133300781,293.1499938964844,293.1499938964844,283.1499938964844,16514.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119284629821777,1.0,0.0,0.0,1.4795997142791748,1.4796055555343628,1.460770278072232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.50390625,0.0,134.27197265625,1895.4371337890625,0.0,997.2277221679688,0.4010143578052521,1.0,0.0,3.0,1.0,0.0
12391740,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007141113281,0.816543459892273,0.303594559431076,0.2747721970081329,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7005310058594,0.8673142194747925,0.3677825927734375,0.3496300280094147,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70068359375,0.8268643617630005,0.3158996105194092,0.2224670350551605,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7006530761719,0.8326188325881958,0.3232099413871765,0.3079991638660431,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70086669921875,0.7816077470779419,0.2658460438251495,1.205915093421936,287.700439453125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29425048828125,287.6988220214844,1.0,0.5342137813568115,1.0,1.0,0.0,1.0,-2.8344264030456543,2.8344199657440186,6.46631269773934e-06,2.192423105239868,0.6720424294471741,0.6720424294471741,0.0,129.2506561279297,111.0,21149.08203125,-0.0,1925.6549072265625,1.0,283.1499938964844,286.4268798828125,293.0113830566406,294.4527282714844,293.1499938964844,293.1499938964844,283.1499938964844,16391.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621622622013092,1.0,0.0,0.0,1.5467877388000488,1.546793818473816,1.5964481292485289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.970703125,0.0,148.1565399169922,1895.4371337890625,0.0,1055.7095947265625,0.4142712950706482,1.0,0.0,3.0,1.0,0.0
12391800,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007141113281,0.816543459892273,0.303594559431076,0.2747721970081329,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7005310058594,0.8673142194747925,0.3677825927734375,0.3496300280094147,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70068359375,0.8268643617630005,0.3158996105194092,0.2224670350551605,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7006530761719,0.8326188325881958,0.3232099413871765,0.3079991638660431,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70086669921875,0.7816077470779419,0.2658460438251495,1.205915093421936,287.700439453125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29425048828125,287.6988220214844,1.0,0.5342137813568115,1.0,1.0,0.0,1.0,-2.8344264030456543,2.8344199657440186,6.46631269773934e-06,2.192423105239868,0.6720424294471741,0.6720424294471741,0.0,129.2506561279297,111.0,21149.08203125,-0.0,1925.6549072265625,1.0,283.1499938964844,286.4268798828125,293.0113830566406,294.4527282714844,293.1499938964844,293.1499938964844,283.1499938964844,16391.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621622622013092,1.0,0.0,0.0,1.5467877388000488,1.546793818473816,1.5964481292485289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.970703125,0.0,148.1565399169922,1895.4371337890625,0.0,1055.7095947265625,0.4142712950706482,1.0,0.0,3.0,1.0,0.0
12391860,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.8334512710571289,0.3055723011493683,0.2762206792831421,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.661865234375,0.8869692087173462,0.3702861666679382,0.3516369163990021,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6619873046875,0.8430507779121399,0.3167565464973449,0.2228161394596099,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6619873046875,0.8493558168411255,0.3244118094444275,0.3087977468967438,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6622009277344,0.7977995872497559,0.2660429775714874,1.2051961421966553,287.6617431640625,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.2923583984375,287.6600341796875,1.0,0.5293290019035339,1.0,1.0,0.0,1.0,-2.8390958309173584,2.839089155197144,6.487566679425072e-06,2.1960041522979736,0.6895161271095276,0.6895161271095276,0.0,120.785888671875,99.0,21792.40234375,-0.0,1892.1597900390625,1.0,283.1499938964844,286.3782653808594,293.0477600097656,294.5267333984375,293.1499938964844,293.1499938964844,283.1499938964844,16274.4658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312522292137146,1.0,0.0,0.0,1.6176925897598269,1.6176989078521729,1.7461654522321626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.19384765625,0.0,163.9919891357422,1895.4371337890625,0.0,1116.2469482421875,0.4285206496715545,1.0,0.0,3.0,1.0,0.0
12391920,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.8334512710571289,0.3055723011493683,0.2762206792831421,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.661865234375,0.8869692087173462,0.3702861666679382,0.3516369163990021,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6619873046875,0.8430507779121399,0.3167565464973449,0.2228161394596099,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6619873046875,0.8493558168411255,0.3244118094444275,0.3087977468967438,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6622009277344,0.7977995872497559,0.2660429775714874,1.2051961421966553,287.6617431640625,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.2923583984375,287.6600341796875,1.0,0.5293290019035339,1.0,1.0,0.0,1.0,-2.8390958309173584,2.839089155197144,6.487566679425072e-06,2.1960041522979736,0.6895161271095276,0.6895161271095276,0.0,120.785888671875,99.0,21792.40234375,-0.0,1892.1597900390625,1.0,283.1499938964844,286.3782653808594,293.0477600097656,294.5267333984375,293.1499938964844,293.1499938964844,283.1499938964844,16274.4658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312522292137146,1.0,0.0,0.0,1.6176925897598269,1.6176989078521729,1.7461654522321626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.19384765625,0.0,163.9919891357422,1895.4371337890625,0.0,1116.2469482421875,0.4285206496715545,1.0,0.0,3.0,1.0,0.0
12391980,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.63262939453125,0.8492790460586548,0.3069792687892914,0.2772164344787597,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324157714844,0.9054615497589112,0.3720995783805847,0.3530580401420593,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.632568359375,0.8586629033088684,0.3173496723175049,0.2230263203382492,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6325378417969,0.8655261397361755,0.3252502679824829,0.3093138635158539,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6327819824219,0.812814474105835,0.2661709189414978,1.2044543027877808,287.63232421875,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.2911071777344,287.6305236816406,1.0,0.5251672863960266,1.0,1.0,0.0,1.0,-2.841982126235962,2.841975688934326,6.500711151602445e-06,2.1982123851776123,0.7025279998779297,0.7025279998779297,0.0,113.77622985839844,99.0,22276.859375,-0.0,1862.7855224609373,1.0,283.1499938964844,286.3451232910156,293.07476806640625,294.58221435546875,293.1499938964844,293.1499938964844,283.1499938964844,16194.2099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382784843444824,1.0,0.0,0.0,1.6708565950393677,1.670863151550293,1.86282363756618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5517578125,0.0,176.6986846923828,1895.4371337890625,0.0,1161.900634765625,0.4393609464168548,1.0,0.0,3.0,1.0,0.0
12392040,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210021972656,0.8564778566360474,0.3075231313705444,0.2775956392288208,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62078857421875,0.914249300956726,0.372807115316391,0.353607714176178,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6209411621094,0.86579430103302,0.3175727427005768,0.2230997681617736,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.62091064453125,0.8728905320167542,0.3255683779716491,0.3095029294490814,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.62115478515625,0.8191470503807068,0.2662170529365539,1.2041265964508057,287.6206970214844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2906188964844,287.618896484375,1.0,0.5234519839286804,1.0,1.0,0.0,1.0,-2.843020439147949,2.843014001846313,6.5054400693043135e-06,2.199005603790283,0.7076807022094727,0.7076807022094727,0.0,110.91990661621094,87.0,22465.724609375,-0.0,1850.5806884765625,1.0,283.1499938964844,286.3320007324219,293.0853271484375,294.60400390625,293.1499938964844,293.1499938964844,283.1499938964844,16164.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410390138626099,1.0,0.0,0.0,1.6919459104537964,1.6919525861740112,1.910145073225067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.82568359375,0.0,181.94287109375,1895.4371337890625,0.0,1180.1702880859375,0.443694919347763,1.0,0.0,3.0,1.0,0.0
12392100,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5999755859375,0.8712008595466614,0.308488517999649,0.27826127409935,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997619628906,0.9327436685562134,0.374074637889862,0.3545862734317779,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5999450683594,0.8803604245185852,0.3179578781127929,0.2232170104980468,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59991455078125,0.8878633379936218,0.3261226117610931,0.30982106924057,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.60015869140625,0.8315956592559814,0.2662930190563202,1.2034815549850464,287.59967041015625,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.28973388671875,287.5978698730469,1.0,0.5202546119689941,1.0,1.0,0.0,1.0,-2.84474515914917,2.844738483428955,6.513294920296175e-06,2.200321674346924,0.7170373797416687,0.7170373797416687,0.0,105.64305877685548,87.0,22804.4453125,-0.0,1827.705322265625,1.0,283.1499938964844,286.3083190917969,293.1042175292969,294.64306640625,293.1499938964844,293.1499938964844,283.1499938964844,16112.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460015773773193,1.0,0.0,0.0,1.7303013801574707,1.730308175086975,1.997730549874177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.916015625,0.0,191.7873687744141,1895.4371337890625,0.0,1213.4757080078125,0.4516246616840362,1.0,0.0,3.0,1.0,0.0
12392160,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57879638671875,0.8885870575904846,0.3094452619552612,0.2789151072502136,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.953582763671875,0.3753455877304077,0.355563074350357,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5787353515625,0.8974817991256714,0.3183295130729675,0.2233203947544098,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5787353515625,0.9053753018379213,0.3266623914241791,0.3101196885108948,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789489746094,0.8461604118347168,0.266361802816391,1.2027790546417236,287.5784912109375,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2888488769531,287.57666015625,1.0,0.5169407725334167,1.0,1.0,0.0,1.0,-2.846343755722046,2.84633731842041,6.520577244373271e-06,2.2015397548675537,0.726564884185791,0.726564884185791,0.0,100.22277069091795,75.0,23143.4609375,-0.0,1803.908935546875,1.0,283.1499938964844,286.2844543457031,293.1229248046875,294.6820983886719,293.1499938964844,293.1499938964844,283.1499938964844,16063.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509750485420227,1.0,0.0,0.0,1.7693350315093994,1.7693419456481934,2.088880250994407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.087890625,0.0,202.21743774414065,1895.4371337890625,0.0,1247.438720703125,0.4597525298595428,1.0,0.0,3.0,1.0,0.0
12392220,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5362548828125,0.9366392493247986,0.3113266825675964,0.2801849544048309,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5360717773437,0.9965466856956482,0.3778956532478332,0.3575133979320526,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5362243652344,0.9456902742385864,0.3190366625785827,0.2234921902418136,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53619384765625,0.9548977017402648,0.327702134847641,0.3106663823127746,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.53643798828125,0.8857044577598572,0.2664778232574463,1.2012217044830322,287.53594970703125,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2870483398437,287.5341491699219,1.0,0.5100429654121399,1.0,1.0,0.0,1.0,-2.84920597076416,2.8491992950439453,6.533612577186432e-06,2.2037155628204346,0.7461442351341248,0.7461442351341248,0.0,89.07352447509766,78.0,23820.603515625,-0.0,1754.2159423828125,1.0,283.1499938964844,286.2364807128906,293.1597900390625,294.75958251953125,293.1499938964844,293.1499938964844,283.1499938964844,15973.9443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608549356460571,1.0,0.0,0.0,1.849246501922608,1.84925377368927,2.281828415107157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.58349609375,0.0,224.9093475341797,1895.4371337890625,0.0,1316.59130859375,0.4765593111515045,1.0,0.0,3.0,1.0,0.0
12392280,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5362548828125,0.9366392493247986,0.3113266825675964,0.2801849544048309,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5360717773437,0.9965466856956482,0.3778956532478332,0.3575133979320526,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5362243652344,0.9456902742385864,0.3190366625785827,0.2234921902418136,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53619384765625,0.9548977017402648,0.327702134847641,0.3106663823127746,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.53643798828125,0.8857044577598572,0.2664778232574463,1.2012217044830322,287.53594970703125,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2870483398437,287.5341491699219,1.0,0.5100429654121399,1.0,1.0,0.0,1.0,-2.84920597076416,2.8491992950439453,6.533612577186432e-06,2.2037155628204346,0.7461442351341248,0.7461442351341248,0.0,89.07352447509766,78.0,23820.603515625,-0.0,1754.2159423828125,1.0,283.1499938964844,286.2364807128906,293.1597900390625,294.75958251953125,293.1499938964844,293.1499938964844,283.1499938964844,15973.9443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608549356460571,1.0,0.0,0.0,1.849246501922608,1.84925377368927,2.281828415107157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.58349609375,0.0,224.9093475341797,1895.4371337890625,0.0,1316.59130859375,0.4765593111515045,1.0,0.0,3.0,1.0,0.0
12392340,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4865417480469,0.9531415700912476,0.31307053565979,0.2816835641860962,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4863586425781,0.9990000128746032,0.3814635276794433,0.3481088876724243,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48651123046875,0.9604567289352416,0.3196205496788025,0.2238469123840332,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864501953125,0.9693518280982972,0.3286182880401611,0.3114587068557739,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.898224949836731,0.2664965689182281,1.2009354829788208,287.4861755371094,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2886047363281,287.4838562011719,1.0,0.5064749121665955,1.0,1.0,0.0,1.0,-2.836613893508911,2.8366074562072754,6.477216174971545e-06,2.194530963897705,0.7662612795829773,0.7662612795829773,0.0,85.8455581665039,98.0,24439.6015625,-0.0,1721.7034912109375,1.0,283.1499938964844,286.1837158203125,293.1952819824219,294.8340759277344,293.1499938964844,293.1499938964844,283.1499938964844,15903.9326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704338192939758,1.0,0.0,0.0,1.9309041500091555,1.930911898612976,2.48779628009288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.6591796875,0.0,250.0542907714844,1895.4371337890625,0.0,1385.6947021484375,0.493950605392456,1.0,0.0,3.0,1.0,0.0
12392400,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4865417480469,0.9531415700912476,0.31307053565979,0.2816835641860962,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4863586425781,0.9990000128746032,0.3814635276794433,0.3481088876724243,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48651123046875,0.9604567289352416,0.3196205496788025,0.2238469123840332,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864501953125,0.9693518280982972,0.3286182880401611,0.3114587068557739,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.898224949836731,0.2664965689182281,1.2009354829788208,287.4861755371094,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2886047363281,287.4838562011719,1.0,0.5064749121665955,1.0,1.0,0.0,1.0,-2.836613893508911,2.8366074562072754,6.477216174971545e-06,2.194530963897705,0.7662612795829773,0.7662612795829773,0.0,85.8455581665039,98.0,24439.6015625,-0.0,1721.7034912109375,1.0,283.1499938964844,286.1837158203125,293.1952819824219,294.8340759277344,293.1499938964844,293.1499938964844,283.1499938964844,15903.9326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704338192939758,1.0,0.0,0.0,1.9309041500091555,1.930911898612976,2.48779628009288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.6591796875,0.0,250.0542907714844,1895.4371337890625,0.0,1385.6947021484375,0.493950605392456,1.0,0.0,3.0,1.0,0.0
12392460,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512634277344,0.9456127285957336,0.314774215221405,0.2832672894001007,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.451171875,0.9990000128746032,0.3850423097610473,0.357661098241806,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512634277344,0.9518842101097108,0.3201864957809448,0.2242845743894577,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45123291015625,0.9615020751953124,0.3295166194438934,0.312364786863327,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4513854980469,0.8900176286697388,0.2665287852287292,1.20134437084198,287.4511108398437,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2909240722656,287.45025634765625,1.0,0.5114960074424744,1.0,1.0,0.0,1.0,-2.856198310852051,2.856191635131836,6.5647468545648735e-06,2.208685874938965,0.7872440218925476,0.7872440218925476,0.0,88.34014129638672,118.0,25159.17578125,-0.0,1761.50048828125,1.0,283.1499938964844,286.140869140625,293.23028564453125,294.908447265625,293.1499938964844,293.1499938964844,283.1499938964844,15844.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794806122779846,1.0,0.0,0.0,2.0139663219451904,2.013974666595459,2.7064365326623374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.49853515625,0.0,277.7186279296875,1895.4371337890625,0.0,1452.734130859375,0.5118257999420166,1.0,0.0,3.0,1.0,0.0
12392520,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512634277344,0.9456127285957336,0.314774215221405,0.2832672894001007,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.451171875,0.9990000128746032,0.3850423097610473,0.357661098241806,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512634277344,0.9518842101097108,0.3201864957809448,0.2242845743894577,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45123291015625,0.9615020751953124,0.3295166194438934,0.312364786863327,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4513854980469,0.8900176286697388,0.2665287852287292,1.20134437084198,287.4511108398437,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2909240722656,287.45025634765625,1.0,0.5114960074424744,1.0,1.0,0.0,1.0,-2.856198310852051,2.856191635131836,6.5647468545648735e-06,2.208685874938965,0.7872440218925476,0.7872440218925476,0.0,88.34014129638672,118.0,25159.17578125,-0.0,1761.50048828125,1.0,283.1499938964844,286.140869140625,293.23028564453125,294.908447265625,293.1499938964844,293.1499938964844,283.1499938964844,15844.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794806122779846,1.0,0.0,0.0,2.0139663219451904,2.013974666595459,2.7064365326623374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.49853515625,0.0,277.7186279296875,1895.4371337890625,0.0,1452.734130859375,0.5118257999420166,1.0,0.0,3.0,1.0,0.0
12392580,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.42340087890625,0.9017700552940368,0.3163930177688598,0.2851366400718689,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.9703223705291748,0.386663556098938,0.3663060367107391,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42340087890625,0.9062716960906982,0.3206891417503357,0.2249566465616226,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4233703613281,0.9161445498466492,0.3303459286689758,0.3135827183723449,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.423583984375,0.8519434928894043,0.2664792239665985,1.203222393989563,287.42315673828125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554443359375,297.2831115722656,287.42169189453125,1.0,0.520998477935791,1.0,1.0,0.0,1.0,-2.8720946311950684,2.872087955474853,6.63811306367279e-06,2.2210187911987305,0.8092448711395264,0.8092448711395264,0.0,99.28546905517578,138.0,25870.86328125,-0.0,1840.722412109375,1.0,283.1499938964844,286.1024780273437,293.268798828125,294.989990234375,293.1499938964844,293.1499938964844,283.1499938964844,15794.8779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888138651847839,1.0,0.0,0.0,2.0984110832214355,2.098419666290283,2.938153897957818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.2216796875,0.0,308.0868530273437,1895.4371337890625,0.0,1523.6171875,0.5301536917686462,1.0,0.0,3.0,1.0,0.0
12392640,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.42340087890625,0.9017700552940368,0.3163930177688598,0.2851366400718689,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.9703223705291748,0.386663556098938,0.3663060367107391,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42340087890625,0.9062716960906982,0.3206891417503357,0.2249566465616226,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4233703613281,0.9161445498466492,0.3303459286689758,0.3135827183723449,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.423583984375,0.8519434928894043,0.2664792239665985,1.203222393989563,287.42315673828125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554443359375,297.2831115722656,287.42169189453125,1.0,0.520998477935791,1.0,1.0,0.0,1.0,-2.8720946311950684,2.872087955474853,6.63811306367279e-06,2.2210187911987305,0.8092448711395264,0.8092448711395264,0.0,99.28546905517578,138.0,25870.86328125,-0.0,1840.722412109375,1.0,283.1499938964844,286.1024780273437,293.268798828125,294.989990234375,293.1499938964844,293.1499938964844,283.1499938964844,15794.8779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888138651847839,1.0,0.0,0.0,2.0984110832214355,2.098419666290283,2.938153897957818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.2216796875,0.0,308.0868530273437,1895.4371337890625,0.0,1523.6171875,0.5301536917686462,1.0,0.0,3.0,1.0,0.0
12392700,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4081115722656,0.8801849484443665,0.3171349167823791,0.2860831916332245,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.407958984375,0.9464541673660278,0.3875702917575836,0.367425799369812,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4081115722656,0.8839511871337891,0.3208907544612884,0.2253130823373794,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080810546875,0.8929593563079834,0.3307115733623504,0.3142194449901581,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40826416015625,0.8324359655380249,0.2664025723934173,1.2042698860168457,287.40789794921875,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2796630859375,287.40655517578125,1.0,0.5265805125236511,1.0,1.0,0.0,1.0,-2.878324747085572,2.8783180713653564,6.667361503787106e-06,2.226022958755493,0.8205577731132507,0.8205577731132507,0.0,106.63860321044922,138.0,26217.072265625,-0.0,1885.89306640625,1.0,283.1499938964844,286.0825500488281,293.2875061035156,295.02960205078125,293.1499938964844,293.1499938964844,283.1499938964844,15779.8369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935071349143982,1.0,0.0,0.0,2.1407928466796875,2.1408016681671143,3.058036384118168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.8271484375,0.0,324.2396240234375,1895.4371337890625,0.0,1559.8939208984375,0.5394179821014404,1.0,0.0,3.0,1.0,0.0
12392760,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3922119140625,0.8602139949798584,0.317832201719284,0.2870225608348846,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3920593261719,0.9218367338180542,0.3885776400566101,0.3686448335647583,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3922119140625,0.8633017539978027,0.3210592865943908,0.2256721258163452,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8720155358314514,0.3310438692569732,0.3148597478866577,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3923645019531,0.8141911029815674,0.2662928700447082,1.2053329944610596,287.3919982910156,285.713134765625,293.5345764160156,290.2592468261719,293.5330810546875,297.2765808105469,287.3907165527344,1.0,0.5325115919113159,1.0,1.0,0.0,1.0,-2.883398056030273,2.8833913803100586,6.69084329274483e-06,2.2299280166625977,0.8320916891098022,0.8320916891098022,0.0,114.79437255859376,158.0,26554.265625,-0.0,1934.1549072265625,1.0,283.1499938964844,286.0624084472656,293.3056640625,295.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,15770.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981233954429626,1.0,0.0,0.0,2.183171510696411,2.183180570602417,3.180307430739049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.92138671875,0.0,341.0120849609375,1895.4371337890625,0.0,1595.974609375,0.5487208962440491,1.0,0.0,3.0,1.0,0.0
12392820,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3624267578125,0.827755331993103,0.319126695394516,0.2888565361499786,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622741699219,0.8832341432571411,0.3907356262207031,0.3713108003139496,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3624267578125,0.8297086358070374,0.321327656507492,0.2263775616884231,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3623962402344,0.8377490043640137,0.3316372036933899,0.3161214590072632,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.362548828125,0.7802348732948303,0.2660059332847595,1.2073822021484375,287.3622436523437,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.27117919921875,287.3610534667969,1.0,0.5450611710548401,1.0,1.0,0.0,1.0,-2.89363431930542,2.893627643585205,6.738364390912466e-06,2.2378134727478027,0.8558406829833984,0.8558406829833984,0.0,132.4588165283203,146.0,27217.30078125,-0.0,2038.0074462890625,1.0,283.1499938964844,286.0238037109375,293.3409423828125,295.1437683105469,293.1499938964844,293.1499938964844,283.1499938964844,15768.9130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070257067680359,1.0,0.0,0.0,2.267383337020874,2.267392873764038,3.430388346714608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.53564453125,0.0,376.2463073730469,1895.4371337890625,0.0,1666.633544921875,0.5673276782035828,1.0,0.0,3.0,1.0,0.0
12392880,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3624267578125,0.827755331993103,0.319126695394516,0.2888565361499786,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622741699219,0.8832341432571411,0.3907356262207031,0.3713108003139496,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3624267578125,0.8297086358070374,0.321327656507492,0.2263775616884231,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3623962402344,0.8377490043640137,0.3316372036933899,0.3161214590072632,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.362548828125,0.7802348732948303,0.2660059332847595,1.2073822021484375,287.3622436523437,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.27117919921875,287.3610534667969,1.0,0.5450611710548401,1.0,1.0,0.0,1.0,-2.89363431930542,2.893627643585205,6.738364390912466e-06,2.2378134727478027,0.8558406829833984,0.8558406829833984,0.0,132.4588165283203,146.0,27217.30078125,-0.0,2038.0074462890625,1.0,283.1499938964844,286.0238037109375,293.3409423828125,295.1437683105469,293.1499938964844,293.1499938964844,283.1499938964844,15768.9130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070257067680359,1.0,0.0,0.0,2.267383337020874,2.267392873764038,3.430388346714608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.53564453125,0.0,376.2463073730469,1895.4371337890625,0.0,1666.633544921875,0.5673276782035828,1.0,0.0,3.0,1.0,0.0
12392940,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327331542969,0.8201114535331726,0.3203429877758026,0.2901589274406433,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.8748459815979004,0.392987847328186,0.3736214637756347,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327331542969,0.8212645649909973,0.3215503692626953,0.2266945242881775,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.33270263671875,0.8294352293014526,0.3321747779846191,0.3168502151966095,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3328857421875,0.7711220979690552,0.2656700015068054,1.206928849220276,287.3325500488281,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2665405273437,287.3312683105469,1.0,0.5484836101531982,1.0,1.0,0.0,1.0,-2.898695945739746,2.8986892700195312,6.762075827282388e-06,2.2417798042297363,0.8804560303688049,0.8804560303688049,0.0,138.11273193359375,134.0,27838.865234375,-0.0,2074.3935546875,1.0,283.1499938964844,285.98583984375,293.3753662109375,295.2164001464844,293.1499938964844,293.1499938964844,283.1499938964844,15795.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154056429862976,1.0,0.0,0.0,2.350128173828125,2.350138187408448,3.685330796088238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.2353515625,0.0,413.4407043457031,1895.4371337890625,0.0,1734.3873291015625,0.5857540369033813,1.0,0.0,3.0,1.0,0.0
12393000,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327331542969,0.8201114535331726,0.3203429877758026,0.2901589274406433,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.8748459815979004,0.392987847328186,0.3736214637756347,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3327331542969,0.8212645649909973,0.3215503692626953,0.2266945242881775,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.33270263671875,0.8294352293014526,0.3321747779846191,0.3168502151966095,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3328857421875,0.7711220979690552,0.2656700015068054,1.206928849220276,287.3325500488281,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2665405273437,287.3312683105469,1.0,0.5484836101531982,1.0,1.0,0.0,1.0,-2.898695945739746,2.8986892700195312,6.762075827282388e-06,2.2417798042297363,0.8804560303688049,0.8804560303688049,0.0,138.11273193359375,134.0,27838.865234375,-0.0,2074.3935546875,1.0,283.1499938964844,285.98583984375,293.3753662109375,295.2164001464844,293.1499938964844,293.1499938964844,283.1499938964844,15795.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154056429862976,1.0,0.0,0.0,2.350128173828125,2.350138187408448,3.685330796088238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.2353515625,0.0,413.4407043457031,1895.4371337890625,0.0,1734.3873291015625,0.5857540369033813,1.0,0.0,3.0,1.0,0.0
12393060,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036804199219,0.8243710398674011,0.3215581178665161,0.2911634743213653,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30352783203125,0.8804249167442322,0.3953275084495544,0.3757160305976867,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036804199219,0.8247571587562561,0.3218051195144653,0.226801723241806,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036499023437,0.8331842422485352,0.3327282667160034,0.317280113697052,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038330078125,0.7741563320159912,0.2653630077838897,1.2051090002059937,287.3034973144531,285.42333984375,293.7682800292969,290.3705139160156,293.76678466796875,297.26300048828125,287.30230712890625,1.0,0.5472580790519714,1.0,1.0,0.0,1.0,-2.900881290435791,2.900874376296997,6.772235792595893e-06,2.243452310562134,0.9059870839118958,0.9059870839118958,0.0,136.05990600585938,122.0,28422.03125,-0.0,2067.909423828125,1.0,283.1499938964844,285.9491577148437,293.408935546875,295.2855834960937,293.1499938964844,293.1499938964844,283.1499938964844,15848.3525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230842709541321,1.0,0.0,0.0,2.430478096008301,2.4304888248443604,3.94163834016581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.75146484375,0.0,452.1047058105469,1895.4371337890625,0.0,1797.4725341796875,0.6067661643028259,1.0,0.0,3.0,1.0,0.0
12393120,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036804199219,0.8243710398674011,0.3215581178665161,0.2911634743213653,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30352783203125,0.8804249167442322,0.3953275084495544,0.3757160305976867,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036804199219,0.8247571587562561,0.3218051195144653,0.226801723241806,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036499023437,0.8331842422485352,0.3327282667160034,0.317280113697052,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038330078125,0.7741563320159912,0.2653630077838897,1.2051090002059937,287.3034973144531,285.42333984375,293.7682800292969,290.3705139160156,293.76678466796875,297.26300048828125,287.30230712890625,1.0,0.5472580790519714,1.0,1.0,0.0,1.0,-2.900881290435791,2.900874376296997,6.772235792595893e-06,2.243452310562134,0.9059870839118958,0.9059870839118958,0.0,136.05990600585938,122.0,28422.03125,-0.0,2067.909423828125,1.0,283.1499938964844,285.9491577148437,293.408935546875,295.2855834960937,293.1499938964844,293.1499938964844,283.1499938964844,15848.3525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230842709541321,1.0,0.0,0.0,2.430478096008301,2.4304888248443604,3.94163834016581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.75146484375,0.0,452.1047058105469,1895.4371337890625,0.0,1797.4725341796875,0.6067661643028259,1.0,0.0,3.0,1.0,0.0
12393180,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2653503417969,0.8328573107719421,0.322476327419281,0.2918277978897095,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26513671875,0.8909854292869568,0.3972020447254181,0.3772970139980316,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2653503417969,0.8326581120491028,0.3219955563545227,0.2268029451370239,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26531982421875,0.8414204716682434,0.3331528604030609,0.3175025582313537,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655639648437,0.7818378210067749,0.2651176154613495,1.2031428813934326,287.2650756835937,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.2602233886719,287.2633056640625,1.0,0.5442594885826111,1.0,1.0,0.0,1.0,-2.901486873626709,2.901480197906494,6.775025667593582e-06,2.243903875350952,0.9267618656158448,0.9267618656158448,0.0,131.3102569580078,122.0,29008.41015625,-0.0,2045.4227294921875,1.0,283.1499938964844,285.9050598144531,293.4389953613281,295.34930419921875,293.1499938964844,293.1499938964844,283.1499938964844,16290.4599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293068170547485,1.0,0.0,0.0,2.521392822265625,2.5214040279388428,4.2420359136485786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.90576171875,0.0,500.8030090332031,1895.4371337890625,0.0,1849.2630615234373,0.625234842300415,1.0,0.0,3.0,1.0,0.0
12393240,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2573547363281,0.8355521559715271,0.3226968348026275,0.2919724881649017,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2571716308594,0.8943153023719788,0.3976685404777527,0.3776772618293762,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2573547363281,0.8352087140083313,0.3220396935939789,0.2267911285161972,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25732421875,0.844085693359375,0.3332549631595611,0.3175414800643921,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.257568359375,0.784352719783783,0.2650547325611114,1.2025859355926514,287.2571105957031,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.259521484375,287.2554626464844,1.0,0.5433155298233032,1.0,1.0,0.0,1.0,-2.9014813899993896,2.901474475860596,6.774987014068756e-06,2.24389386177063,0.9320467710494996,0.9320467710494996,0.0,129.83694458007812,110.0,29133.46484375,-0.0,2038.1229248046875,1.0,283.1499938964844,285.89581298828125,293.4464111328125,295.3644714355469,293.1499938964844,293.1499938964844,283.1499938964844,16360.9208984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308731079101562,1.0,0.0,0.0,2.5405595302581787,2.540570974349976,4.30677403073787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.87451171875,0.0,511.3830261230469,1895.4371337890625,0.0,1862.3902587890625,0.6326305866241455,1.0,0.0,3.0,1.0,0.0
12393300,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275695800781,0.8433148264884949,0.3232189118862152,0.2923047542572021,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273254394531,0.9038081765174866,0.3988193273544311,0.3786079883575439,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275695800781,0.8426057696342468,0.3221333920955658,0.2267455756664276,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275390625,0.8518277406692505,0.3334936797618866,0.31761634349823,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.22784423828125,0.791649341583252,0.2648870050907135,1.2011067867279053,287.2272644042969,285.27813720703125,293.8853759765625,290.4256896972656,293.8838806152344,297.2575988769531,287.22515869140625,1.0,0.5406884551048279,1.0,1.0,0.0,1.0,-2.9012575149536133,2.90125060081482,6.773911991331261e-06,2.243707656860352,0.945227026939392,0.945227026939392,0.0,125.7655792236328,110.0,29541.896484375,-0.0,2017.6043701171875,1.0,283.1499938964844,285.8625793457031,293.4662475585937,295.4076843261719,293.1499938964844,293.1499938964844,283.1499938964844,16813.94140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349886894226074,1.0,0.0,0.0,2.608786106109619,2.608798027038574,4.541196574336937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.4716796875,0.0,551.3592529296875,1895.4371337890625,0.0,1897.05224609375,0.6460530161857605,1.0,0.0,3.0,1.0,0.0
12393360,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.8525766134262085,0.3237113356590271,0.2925877869129181,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039489746094,0.915659248828888,0.3999567627906799,0.3795043230056762,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.8514900803565979,0.322211891412735,0.226673349738121,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041015625,0.8611299991607666,0.3337160050868988,0.3176546990871429,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.20440673828125,0.8003237247467041,0.2647091448307037,1.1994889974594116,287.203857421875,285.229736328125,293.9244079589844,290.4440002441406,293.92291259765625,297.2555847167969,287.2020568847656,1.0,0.537747323513031,1.0,1.0,0.0,1.0,-2.900690078735352,2.9006834030151367,6.771229436708381e-06,2.2432541847229004,0.9586398005485536,0.9586398005485536,0.0,121.26502990722656,98.0,29870.02734375,-0.0,1994.39794921875,1.0,283.1499938964844,285.83612060546875,293.4852294921875,295.4473876953125,293.1499938964844,293.1499938964844,283.1499938964844,17101.939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391530871391296,1.0,0.0,0.0,2.662888765335083,2.6629011631011963,4.731506066946168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.9755859375,0.0,584.104736328125,1895.4371337890625,0.0,1932.368896484375,0.6615649461746216,1.0,0.0,3.0,1.0,0.0
12393420,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8763920664787292,0.324611634016037,0.2930491268634796,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488342285156,0.9464919567108154,0.4021930694580078,0.3812297284603119,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8745002746582031,0.322327047586441,0.2264763116836547,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490173339844,0.8850700259208679,0.3341149091720581,0.3176563382148742,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492919921875,0.8211999535560608,0.2643245458602905,1.1959720849990845,287.1487731933594,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.25128173828125,287.1468811035156,1.0,0.5311899185180664,1.0,1.0,0.0,1.0,-2.898857355117798,2.898850679397583,6.762600605725311e-06,2.2418034076690674,0.985769510269165,0.985769510269165,0.0,111.36360931396484,86.0,30601.05078125,-0.0,1942.41943359375,1.0,283.1499938964844,285.7746887207031,293.52264404296875,295.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,18004.759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476562857627869,1.0,0.0,0.0,2.791821241378784,2.791834592819214,5.200780606173794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.7685546875,0.0,668.5828857421875,1895.4371337890625,0.0,2005.20947265625,0.6921821236610413,1.0,0.0,3.0,1.0,0.0
