time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393480,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8763920664787292,0.324611634016037,0.2930491268634796,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488342285156,0.9464919567108154,0.4021930694580078,0.3812297284603119,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490478515625,0.8745002746582031,0.322327047586441,0.2264763116836547,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490173339844,0.8850700259208679,0.3341149091720581,0.3176563382148742,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492919921875,0.8211999535560608,0.2643245458602905,1.1959720849990845,287.1487731933594,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.25128173828125,287.1468811035156,1.0,0.5311899185180664,1.0,1.0,0.0,1.0,-2.898857355117798,2.898850679397583,6.762600605725311e-06,2.2418034076690674,0.985769510269165,0.985769510269165,0.0,111.36360931396484,86.0,30601.05078125,-0.0,1942.41943359375,1.0,283.1499938964844,285.7746887207031,293.52264404296875,295.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,18004.759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476562857627869,1.0,0.0,0.0,2.791821241378784,2.791834592819214,5.200780606173794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.7685546875,0.0,668.5828857421875,1895.4371337890625,0.0,2005.20947265625,0.6921821236610413,1.0,0.0,3.0,1.0,0.0
12393540,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.909265398979187,0.3254197239875793,0.2933936715126037,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.982068121433258,0.4043946862220764,0.3828874230384826,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.9064090847969056,0.3224047720432281,0.2262270301580429,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.9187721014022828,0.3344689011573791,0.3175807893276214,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09649658203125,0.8479928374290466,0.2639133334159851,1.192176342010498,287.0960388183594,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.24688720703125,287.09454345703125,1.0,0.5240044593811035,1.0,1.0,0.0,1.0,-2.8963117599487305,2.8963048458099365,6.7506425693864e-06,2.2397968769073486,1.0,1.0,0.0,100.68231201171876,74.0,31288.943359375,-0.0,1885.503173828125,1.0,283.1499938964844,285.7157592773437,293.55780029296875,295.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,19206.78515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559585571289062,1.0,0.0,0.0,2.919042587280273,2.919057130813598,5.685572546099138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.29638671875,0.0,761.3621215820312,1895.4371337890625,0.0,2077.219482421875,0.7226307988166809,1.0,0.0,3.0,1.0,0.0
12393600,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.909265398979187,0.3254197239875793,0.2933936715126037,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960998535156,0.982068121433258,0.4043946862220764,0.3828874230384826,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.9064090847969056,0.3224047720432281,0.2262270301580429,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.9187721014022828,0.3344689011573791,0.3175807893276214,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09649658203125,0.8479928374290466,0.2639133334159851,1.192176342010498,287.0960388183594,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.24688720703125,287.09454345703125,1.0,0.5240044593811035,1.0,1.0,0.0,1.0,-2.8963117599487305,2.8963048458099365,6.7506425693864e-06,2.2397968769073486,1.0,1.0,0.0,100.68231201171876,74.0,31288.943359375,-0.0,1885.503173828125,1.0,283.1499938964844,285.7157592773437,293.55780029296875,295.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,19206.78515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559585571289062,1.0,0.0,0.0,2.919042587280273,2.919057130813598,5.685572546099138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.29638671875,0.0,761.3621215820312,1895.4371337890625,0.0,2077.219482421875,0.7226307988166809,1.0,0.0,3.0,1.0,0.0
12393660,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.046142578125,0.9477064609527588,0.3261339366436004,0.2937408685684204,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.9990000128746032,0.4072675108909607,0.3686980903148651,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.9438804388046264,0.3224396705627441,0.2260148972272873,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04608154296875,0.9568102359771729,0.3347697257995605,0.3175460398197174,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.877637505531311,0.263461709022522,1.1886296272277832,287.045654296875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2448425292969,287.04315185546875,1.0,0.5156608819961548,1.0,1.0,0.0,1.0,-2.8793296813964844,2.879323005676269,6.66889218337019e-06,2.2254064083099365,1.0,1.0,0.0,91.30692291259766,77.0,31789.32421875,-0.0,1809.563232421875,1.0,283.1499938964844,285.6614990234375,293.589111328125,295.67364501953125,293.1499938964844,293.1499938964844,283.1499938964844,20682.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633702158927917,1.0,0.0,0.0,3.0291788578033447,3.0291948318481445,6.12270298461226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.2021484375,0.0,850.82763671875,1895.4371337890625,0.0,2142.19775390625,0.7495312690734863,1.0,0.0,3.0,1.0,0.0
12393720,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.046142578125,0.9477064609527588,0.3261339366436004,0.2937408685684204,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.9990000128746032,0.4072675108909607,0.3686980903148651,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.9438804388046264,0.3224396705627441,0.2260148972272873,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04608154296875,0.9568102359771729,0.3347697257995605,0.3175460398197174,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.877637505531311,0.263461709022522,1.1886296272277832,287.045654296875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2448425292969,287.04315185546875,1.0,0.5156608819961548,1.0,1.0,0.0,1.0,-2.8793296813964844,2.879323005676269,6.66889218337019e-06,2.2254064083099365,1.0,1.0,0.0,91.30692291259766,77.0,31789.32421875,-0.0,1809.563232421875,1.0,283.1499938964844,285.6614990234375,293.589111328125,295.67364501953125,293.1499938964844,293.1499938964844,283.1499938964844,20682.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633702158927917,1.0,0.0,0.0,3.0291788578033447,3.0291948318481445,6.12270298461226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.2021484375,0.0,850.82763671875,1895.4371337890625,0.0,2142.19775390625,0.7495312690734863,1.0,0.0,3.0,1.0,0.0
12393780,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.96125066280365,0.3267290294170379,0.2941909432411194,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.9990000128746032,0.4127522706985473,0.3549894094467163,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.9569762349128724,0.3224226832389831,0.2259281724691391,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000915527344,0.9694138765335084,0.3350158333778381,0.3176770508289337,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.8883941173553467,0.2630037367343902,1.186036229133606,286.9999084472656,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.255126953125,286.9985046386719,1.0,0.5103858709335327,1.0,1.0,0.0,1.0,-2.8561277389526367,2.856121063232422,6.56467318549403e-06,2.2087440490722656,1.0,1.0,0.0,87.83396911621094,97.0,32199.08984375,-0.0,1758.8958740234375,1.0,283.1499938964844,285.6129455566406,293.6155700683594,295.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,22060.388671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768867552280426,1.0,0.0,0.0,3.1284596920013428,3.12847638130188,6.530619884870248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.76416015625,0.0,937.2567749023438,1895.4371337890625,0.0,2190.788330078125,0.7738082408905029,1.0,0.0,3.0,1.0,0.0
12393840,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.96125066280365,0.3267290294170379,0.2941909432411194,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.9990000128746032,0.4127522706985473,0.3549894094467163,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.9569762349128724,0.3224226832389831,0.2259281724691391,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000915527344,0.9694138765335084,0.3350158333778381,0.3176770508289337,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.8883941173553467,0.2630037367343902,1.186036229133606,286.9999084472656,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.255126953125,286.9985046386719,1.0,0.5103858709335327,1.0,1.0,0.0,1.0,-2.8561277389526367,2.856121063232422,6.56467318549403e-06,2.2087440490722656,1.0,1.0,0.0,87.83396911621094,97.0,32199.08984375,-0.0,1758.8958740234375,1.0,283.1499938964844,285.6129455566406,293.6155700683594,295.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,22060.388671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768867552280426,1.0,0.0,0.0,3.1284596920013428,3.12847638130188,6.530619884870248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.76416015625,0.0,937.2567749023438,1895.4371337890625,0.0,2190.788330078125,0.7738082408905029,1.0,0.0,3.0,1.0,0.0
12393900,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.9599667191505432,0.3270394206047058,0.2944727838039398,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.9990000128746032,0.4155578911304474,0.3566977083683014,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.9553593397140504,0.3224459588527679,0.2259430587291717,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818420410156,0.9680287837982178,0.3351682722568512,0.3178193569183349,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8867189288139343,0.2628219723701477,1.1851935386657717,286.98175048828125,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.26092529296875,286.9811096191406,1.0,0.5113100409507751,1.0,1.0,0.0,1.0,-2.8576669692993164,2.8576602935791016,6.570944151462754e-06,2.2095720767974854,1.0,1.0,0.0,88.19963073730469,97.0,32488.841796875,-0.0,1763.08349609375,1.0,283.1499938964844,285.5916748046875,293.63018798828125,295.7532958984375,293.1499938964844,293.1499938964844,283.1499938964844,22836.337890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711201310157776,1.0,0.0,0.0,3.183004140853882,3.183021783828736,6.760327551091905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.591796875,0.0,987.1397705078124,1895.4371337890625,0.0,2210.79150390625,0.7843685746192932,1.0,0.0,3.0,1.0,0.0
12393960,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.952938675880432,0.3273771405220032,0.2948164641857147,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.9990000128746032,0.4176028370857239,0.3645523488521576,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.9478911757469176,0.3225062191486358,0.2260145843029022,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9787902832031,0.9611393213272096,0.335354596376419,0.3180364370346069,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.978759765625,0.8800345063209534,0.262673944234848,1.1847352981567385,286.9787902832031,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2631530761719,286.97900390625,1.0,0.5140835642814636,1.0,1.0,0.0,1.0,-2.8673036098480225,2.867296934127808,6.614959147555055e-06,2.2168543338775635,1.0,1.0,0.0,90.07227325439452,117.0,32762.19921875,-0.0,1787.2637939453125,1.0,283.1499938964844,285.58319091796875,293.6464233398437,295.783447265625,293.1499938964844,293.1499938964844,283.1499938964844,23360.724609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733325362205505,1.0,0.0,0.0,3.2193422317504883,3.219359874725342,6.91556351739564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.53369140625,0.0,1021.3355712890624,1895.4371337890625,0.0,2230.48876953125,0.7960591316223145,1.0,0.0,3.0,1.0,0.0
12394020,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.9272702932357788,0.3281181156635284,0.2956694960594177,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822082519531,0.9990000128746032,0.418935626745224,0.392816424369812,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.921502649784088,0.3227251172065735,0.2263070046901703,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.9356716871261596,0.3358168303966522,0.3186639845371246,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8582785129547119,0.2624309062957763,1.184632658958435,286.9822082519531,284.95001220703125,294.3912353515625,290.65838623046875,294.3897705078125,297.2542419433594,286.9833068847656,1.0,0.5239275693893433,1.0,1.0,0.0,1.0,-2.903057813644409,2.9030511379241943,6.780454441468464e-06,2.244274139404297,1.0,1.0,0.0,97.15423583984376,137.0,33467.0078125,-0.0,1879.1046142578125,1.0,283.1499938964844,285.5704345703125,293.6849975585937,295.85968017578125,293.1499938964844,293.1499938964844,283.1499938964844,24611.87109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785806655883789,1.0,0.0,0.0,3.3044278621673584,3.3044466972351074,7.28594500287727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.2509765625,0.0,1104.475341796875,1895.4371337890625,0.0,2277.406494140625,0.8169066905975342,1.0,0.0,3.0,1.0,0.0
12394080,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.9272702932357788,0.3281181156635284,0.2956694960594177,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822082519531,0.9990000128746032,0.418935626745224,0.392816424369812,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.921502649784088,0.3227251172065735,0.2263070046901703,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.9356716871261596,0.3358168303966522,0.3186639845371246,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8582785129547119,0.2624309062957763,1.184632658958435,286.9822082519531,284.95001220703125,294.3912353515625,290.65838623046875,294.3897705078125,297.2542419433594,286.9833068847656,1.0,0.5239275693893433,1.0,1.0,0.0,1.0,-2.903057813644409,2.9030511379241943,6.780454441468464e-06,2.244274139404297,1.0,1.0,0.0,97.15423583984376,137.0,33467.0078125,-0.0,1879.1046142578125,1.0,283.1499938964844,285.5704345703125,293.6849975585937,295.85968017578125,293.1499938964844,293.1499938964844,283.1499938964844,24611.87109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785806655883789,1.0,0.0,0.0,3.3044278621673584,3.3044466972351074,7.28594500287727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.2509765625,0.0,1104.475341796875,1895.4371337890625,0.0,2277.406494140625,0.8169066905975342,1.0,0.0,3.0,1.0,0.0
12394140,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8750168085098267,0.3287349045276642,0.2968810796737671,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.9547377228736876,0.4186640083789825,0.3972817659378052,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8698940277099609,0.3228872716426849,0.2269187867641449,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.8817046284675598,0.3362210392951965,0.319718450307846,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97955322265625,0.814537525177002,0.2620634734630584,1.186249852180481,286.9801330566406,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2366027832031,286.9810485839844,1.0,0.5355895757675171,1.0,1.0,0.0,1.0,-2.912550687789917,2.912544012069702,6.831372047599871e-06,2.254477977752685,1.0,1.0,0.0,113.99199676513672,157.0,34012.16015625,-0.0,1978.9884033203125,1.0,283.1499938964844,285.5538024902344,293.7234191894531,295.9361267089844,293.1499938964844,293.1499938964844,283.1499938964844,25821.787109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848449945449829,1.0,0.0,0.0,3.384676218032837,3.3846960067749023,7.644121069461107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.32470703125,0.0,1186.912353515625,1895.4371337890625,0.0,2333.74755859375,0.8365845084190369,1.0,0.0,3.0,1.0,0.0
12394200,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8750168085098267,0.3287349045276642,0.2968810796737671,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.9547377228736876,0.4186640083789825,0.3972817659378052,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8698940277099609,0.3228872716426849,0.2269187867641449,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.8817046284675598,0.3362210392951965,0.319718450307846,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97955322265625,0.814537525177002,0.2620634734630584,1.186249852180481,286.9801330566406,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2366027832031,286.9810485839844,1.0,0.5355895757675171,1.0,1.0,0.0,1.0,-2.912550687789917,2.912544012069702,6.831372047599871e-06,2.254477977752685,1.0,1.0,0.0,113.99199676513672,157.0,34012.16015625,-0.0,1978.9884033203125,1.0,283.1499938964844,285.5538024902344,293.7234191894531,295.9361267089844,293.1499938964844,293.1499938964844,283.1499938964844,25821.787109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848449945449829,1.0,0.0,0.0,3.384676218032837,3.3846960067749023,7.644121069461107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.32470703125,0.0,1186.912353515625,1895.4371337890625,0.0,2333.74755859375,0.8365845084190369,1.0,0.0,3.0,1.0,0.0
12394260,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.8388693332672119,0.32915198802948,0.297948271036148,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.90912526845932,0.4200369715690613,0.398909717798233,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.8340103626251221,0.3229316771030426,0.2274767160415649,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.8447050452232361,0.3365168869495392,0.3207087814807892,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.7789443731307983,0.2615815103054046,1.1874662637710571,286.9681091308594,284.95001220703125,294.5454406738281,290.7270202636719,294.5439758300781,297.2279663085937,286.9681701660156,1.0,0.5481095910072327,1.0,1.0,0.0,1.0,-2.9206347465515137,2.920628070831299,6.863786893518409e-06,2.2582921981811523,1.0,1.0,0.0,131.69293212890625,145.0,34481.30859375,-0.0,2079.512939453125,1.0,283.1499938964844,285.53179931640625,293.7545471191406,295.99786376953125,293.1499938964844,293.1499938964844,283.1499938964844,27003.873046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904424667358398,1.0,0.0,0.0,3.461282253265381,3.461302757263184,7.994058250915259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.91552734375,0.0,1269.3411865234375,1895.4371337890625,0.0,2384.383544921875,0.8553795218467712,1.0,0.0,3.0,1.0,0.0
12394320,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.8388693332672119,0.32915198802948,0.297948271036148,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.90912526845932,0.4200369715690613,0.398909717798233,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.8340103626251221,0.3229316771030426,0.2274767160415649,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.8447050452232361,0.3365168869495392,0.3207087814807892,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.7789443731307983,0.2615815103054046,1.1874662637710571,286.9681091308594,284.95001220703125,294.5454406738281,290.7270202636719,294.5439758300781,297.2279663085937,286.9681701660156,1.0,0.5481095910072327,1.0,1.0,0.0,1.0,-2.9206347465515137,2.920628070831299,6.863786893518409e-06,2.2582921981811523,1.0,1.0,0.0,131.69293212890625,145.0,34481.30859375,-0.0,2079.512939453125,1.0,283.1499938964844,285.53179931640625,293.7545471191406,295.99786376953125,293.1499938964844,293.1499938964844,283.1499938964844,27003.873046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904424667358398,1.0,0.0,0.0,3.461282253265381,3.461302757263184,7.994058250915259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.91552734375,0.0,1269.3411865234375,1895.4371337890625,0.0,2384.383544921875,0.8553795218467712,1.0,0.0,3.0,1.0,0.0
12394380,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.8299478888511658,0.3294531106948852,0.2984363436698913,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585266113281,0.8990604877471924,0.4216777086257934,0.4005918204784393,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.8249543309211731,0.3229480683803558,0.2276514321565628,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.8355692028999329,0.3367514312267303,0.3211524486541748,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.7693467736244202,0.2611438333988189,1.186550855636597,286.9585266113281,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.22344970703125,286.9584045410156,1.0,0.5511953234672546,1.0,1.0,0.0,1.0,-2.922892808914185,2.92288589477539,6.874525752209593e-06,2.260091781616211,1.0,1.0,0.0,137.37083435058594,145.0,34875.171875,-0.0,2111.633056640625,1.0,283.1499938964844,285.51318359375,293.78082275390625,296.0487365722656,293.1499938964844,293.1499938964844,283.1499938964844,28065.95703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946676015853882,1.0,0.0,0.0,3.528693199157715,3.528714656829834,8.308471137752349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.96630859375,0.0,1344.9593505859375,1895.4371337890625,0.0,2422.77587890625,0.8689685463905334,1.0,0.0,3.0,1.0,0.0
12394440,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.8296934366226196,0.3294963538646698,0.2984800636768341,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.8988844156265259,0.4219197630882263,0.4008176922798157,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.8246723413467407,0.3229543566703796,0.2276591956615448,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.8353042602539062,0.3367865085601806,0.3211905658245086,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9582214355469,0.7690049409866333,0.2610881626605987,1.1863243579864502,286.95819091796875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.2229919433594,286.9580993652344,1.0,0.5512873530387878,1.0,1.0,0.0,1.0,-2.922999858856201,2.9229929447174072,6.875028248032322e-06,2.260173797607422,1.0,1.0,0.0,137.5580596923828,133.0,34916.71875,-0.0,2112.748779296875,1.0,283.1499938964844,285.51171875,293.78424072265625,296.0549011230469,293.1499938964844,293.1499938964844,283.1499938964844,28165.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951809763908386,1.0,0.0,0.0,3.534947633743286,3.5349690914154053,8.337949566339375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.41455078125,0.0,1352.1236572265625,1895.4371337890625,0.0,2427.4501953125,0.8734609484672546,1.0,0.0,3.0,1.0,0.0
12394500,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.8303103446960449,0.3296732306480407,0.2986263334751129,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.9001938104629517,0.4229539036750793,0.401754081249237,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.8251696228981018,0.3229855298995971,0.2276675254106521,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501037597656,0.8359020352363586,0.3369361758232116,0.3213147521018982,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.7692573666572571,0.2608637809753418,1.1852288246154783,286.9500732421875,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2213134765625,286.9497375488281,1.0,0.5509873628616333,1.0,1.0,0.0,1.0,-2.923144817352295,2.923137903213501,6.875698545627529e-06,2.2602808475494385,1.0,1.0,0.0,137.25640869140625,133.0,35148.69140625,-0.0,2111.490966796875,1.0,283.1499938964844,285.4986572265625,293.79931640625,296.083740234375,293.1499938964844,293.1499938964844,283.1499938964844,28868.130859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797299861907959,1.0,0.0,0.0,3.578766107559204,3.578788042068481,8.545941341253638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.525390625,0.0,1403.031494140625,1895.4371337890625,0.0,2446.764404296875,0.8814154863357544,1.0,0.0,3.0,1.0,0.0
12394560,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8331716656684875,0.3298574686050415,0.2987217903137207,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9042466878890992,0.4240279197692871,0.4026757478713989,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8279008865356445,0.3230352401733398,0.2276447117328643,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8387851715087891,0.3371011912822723,0.3213939964771271,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.7717595100402832,0.2606599330902099,1.1839464902877808,286.9476318359375,284.95001220703125,294.6984558105469,290.79376220703125,294.6969909667969,297.2200012207031,286.9475402832031,1.0,0.5497898459434509,1.0,1.0,0.0,1.0,-2.922894239425659,2.9228875637054443,6.87449892211589e-06,2.260077714920044,1.0,1.0,0.0,135.53469848632812,121.0,35318.1640625,-0.0,2102.4814453125,1.0,283.1499938964844,285.4918212890625,293.81396484375,296.1093139648437,293.1499938964844,293.1499938964844,283.1499938964844,29308.318359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992243766784668,1.0,0.0,0.0,3.605947732925415,3.6059701442718506,8.676251468386909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.80517578125,0.0,1435.2442626953125,1895.4371337890625,0.0,2464.3359375,0.8908959627151489,1.0,0.0,3.0,1.0,0.0
12394620,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.8440777063369751,0.3302366435527801,0.2988246977329254,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.9196968674659728,0.4262497723102569,0.4044946432113647,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.8384567499160767,0.3231820464134216,0.2275542914867401,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.8498757481575012,0.3374715745449066,0.3214841187000274,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373779296875,0.7819504141807556,0.2603083848953247,1.1811246871948242,286.9373474121094,284.95001220703125,294.7744140625,290.8263854980469,294.7729797363281,297.2181091308594,286.9372863769531,1.0,0.5456308126449585,1.0,1.0,0.0,1.0,-2.9218127727508545,2.9218058586120605,6.869352546345908e-06,2.2592153549194336,1.0,1.0,0.0,129.27964782714844,109.0,35700.1171875,-0.0,2069.4736328125,1.0,283.1499938964844,285.4724426269531,293.84423828125,296.1628723144531,293.1499938964844,293.1499938964844,283.1499938964844,30445.896484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028039932250977,1.0,0.0,0.0,3.675262451171875,3.675285816192627,9.013013482217502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.2041015625,0.0,1519.6119384765625,1895.4371337890625,0.0,2497.089111328125,0.9079186916351318,1.0,0.0,3.0,1.0,0.0
12394680,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.8440777063369751,0.3302366435527801,0.2988246977329254,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.9196968674659728,0.4262497723102569,0.4044946432113647,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.8384567499160767,0.3231820464134216,0.2275542914867401,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.8498757481575012,0.3374715745449066,0.3214841187000274,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373779296875,0.7819504141807556,0.2603083848953247,1.1811246871948242,286.9373474121094,284.95001220703125,294.7744140625,290.8263854980469,294.7729797363281,297.2181091308594,286.9372863769531,1.0,0.5456308126449585,1.0,1.0,0.0,1.0,-2.9218127727508545,2.9218058586120605,6.869352546345908e-06,2.2592153549194336,1.0,1.0,0.0,129.27964782714844,109.0,35700.1171875,-0.0,2069.4736328125,1.0,283.1499938964844,285.4724426269531,293.84423828125,296.1628723144531,293.1499938964844,293.1499938964844,283.1499938964844,30445.896484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028039932250977,1.0,0.0,0.0,3.675262451171875,3.675285816192627,9.013013482217502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.2041015625,0.0,1519.6119384765625,1895.4371337890625,0.0,2497.089111328125,0.9079186916351318,1.0,0.0,3.0,1.0,0.0
12394740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.8616301417350769,0.3306222259998321,0.2988444566726684,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278259277344,0.9441365003585817,0.4285412132740021,0.4062908291816711,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.8554989695549011,0.3233873546123504,0.2274349331855774,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.8678044080734253,0.3378931581974029,0.3215275704860687,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.7984538674354553,0.2600278556346893,1.1781727075576782,286.9278259277344,284.95001220703125,294.8500061035156,290.8584289550781,294.8485717773437,297.2169494628906,286.92779541015625,1.0,0.5399198532104492,1.0,1.0,0.0,1.0,-2.920356273651123,2.920349359512329,6.86243311065482e-06,2.2580573558807373,1.0,1.0,0.0,120.56785583496094,97.0,36066.90625,-0.0,2023.625732421875,1.0,283.1499938964844,285.4538879394531,293.8747863769531,296.2158508300781,293.1499938964844,293.1499938964844,283.1499938964844,31575.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060840964317322,1.0,0.0,0.0,3.742798328399658,3.742822647094727,9.34729939672252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.84130859375,0.0,1604.933349609375,1895.4371337890625,0.0,2527.179443359375,0.9245080351829528,1.0,0.0,3.0,1.0,0.0
12394800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.8616301417350769,0.3306222259998321,0.2988444566726684,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278259277344,0.9441365003585817,0.4285412132740021,0.4062908291816711,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.8554989695549011,0.3233873546123504,0.2274349331855774,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.8678044080734253,0.3378931581974029,0.3215275704860687,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.7984538674354553,0.2600278556346893,1.1781727075576782,286.9278259277344,284.95001220703125,294.8500061035156,290.8584289550781,294.8485717773437,297.2169494628906,286.92779541015625,1.0,0.5399198532104492,1.0,1.0,0.0,1.0,-2.920356273651123,2.920349359512329,6.86243311065482e-06,2.2580573558807373,1.0,1.0,0.0,120.56785583496094,97.0,36066.90625,-0.0,2023.625732421875,1.0,283.1499938964844,285.4538879394531,293.8747863769531,296.2158508300781,293.1499938964844,293.1499938964844,283.1499938964844,31575.11328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060840964317322,1.0,0.0,0.0,3.742798328399658,3.742822647094727,9.34729939672252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.84130859375,0.0,1604.933349609375,1895.4371337890625,0.0,2527.179443359375,0.9245080351829528,1.0,0.0,3.0,1.0,0.0
12394860,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.8867719769477844,0.3310028314590454,0.2988100349903106,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.9741408824920654,0.4308799803256988,0.4080808162689209,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.8800842761993408,0.3236411809921264,0.2273104786872863,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.8933898210525513,0.3383578658103943,0.3215586543083191,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.8205848932266235,0.2598079442977905,1.1752433776855469,286.9193115234375,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.2162475585937,286.9192810058594,1.0,0.5333141684532166,1.0,1.0,0.0,1.0,-2.918833017349243,2.918826103210449,6.855206720501883e-06,2.2568488121032715,1.0,1.0,0.0,110.4630126953125,85.0,36424.69921875,-0.0,1970.77880859375,1.0,283.1499938964844,285.4363708496094,293.9055480957031,296.268310546875,293.1499938964844,293.1499938964844,283.1499938964844,32698.1953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091058135032654,1.0,0.0,0.0,3.808779716491699,3.808804750442505,9.679769163994931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.0771484375,0.0,1691.3184814453125,1895.4371337890625,0.0,2554.961181640625,0.9407179355621338,1.0,0.0,3.0,1.0,0.0
12394920,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.8867719769477844,0.3310028314590454,0.2988100349903106,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.9741408824920654,0.4308799803256988,0.4080808162689209,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.8800842761993408,0.3236411809921264,0.2273104786872863,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.8933898210525513,0.3383578658103943,0.3215586543083191,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.8205848932266235,0.2598079442977905,1.1752433776855469,286.9193115234375,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.2162475585937,286.9192810058594,1.0,0.5333141684532166,1.0,1.0,0.0,1.0,-2.918833017349243,2.918826103210449,6.855206720501883e-06,2.2568488121032715,1.0,1.0,0.0,110.4630126953125,85.0,36424.69921875,-0.0,1970.77880859375,1.0,283.1499938964844,285.4363708496094,293.9055480957031,296.268310546875,293.1499938964844,293.1499938964844,283.1499938964844,32698.1953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091058135032654,1.0,0.0,0.0,3.808779716491699,3.808804750442505,9.679769163994931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.0771484375,0.0,1691.3184814453125,1895.4371337890625,0.0,2554.961181640625,0.9407179355621338,1.0,0.0,3.0,1.0,0.0
12394980,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.9194208979606628,0.331356018781662,0.2987667024135589,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.9990000128746032,0.4333694577217102,0.4057115614414215,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.911598265171051,0.3239215612411499,0.2272163927555084,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.9273279309272766,0.3388447165489197,0.3216264247894287,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.8465332984924316,0.2596257328987121,1.1725585460662842,286.9106750488281,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.21612548828125,286.91021728515625,1.0,0.5259444713592529,1.0,1.0,0.0,1.0,-2.9126999378204346,2.91269326210022,6.827099696238292e-06,2.2524025440216064,1.0,1.0,0.0,100.31346130371094,73.0,36748.77734375,-0.0,1910.2281494140625,1.0,283.1499938964844,285.4187316894531,293.93719482421875,296.32086181640625,293.1499938964844,293.1499938964844,283.04998779296875,33816.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118932247161865,1.0,0.0,0.0,3.8733742237091056,3.8733999729156494,1.0010878668254009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.9296875,0.0,1778.83740234375,1895.4371337890625,0.0,2580.63916015625,0.9555889368057252,1.0,0.0,3.0,1.0,0.0
12395040,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.9194208979606628,0.331356018781662,0.2987667024135589,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.9990000128746032,0.4333694577217102,0.4057115614414215,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.911598265171051,0.3239215612411499,0.2272163927555084,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.9273279309272766,0.3388447165489197,0.3216264247894287,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.8465332984924316,0.2596257328987121,1.1725585460662842,286.9106750488281,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.21612548828125,286.91021728515625,1.0,0.5259444713592529,1.0,1.0,0.0,1.0,-2.9126999378204346,2.91269326210022,6.827099696238292e-06,2.2524025440216064,1.0,1.0,0.0,100.31346130371094,73.0,36748.77734375,-0.0,1910.2281494140625,1.0,283.1499938964844,285.4187316894531,293.93719482421875,296.32086181640625,293.1499938964844,293.1499938964844,283.04998779296875,33816.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118932247161865,1.0,0.0,0.0,3.8733742237091056,3.8733999729156494,1.0010878668254009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.9296875,0.0,1778.83740234375,1895.4371337890625,0.0,2580.63916015625,0.9555889368057252,1.0,0.0,3.0,1.0,0.0
12395100,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.9313614964485168,0.3313739001750946,0.2987621426582336,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.435412049293518,0.392464280128479,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544311523437,0.9232380390167236,0.3239478468894958,0.227202221751213,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85430908203125,0.9394242763519288,0.3389817476272583,0.3217062056064605,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550720214844,0.8554005026817322,0.2594521939754486,1.1714825630187988,286.85382080078125,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.2185363769531,286.8498840332031,1.0,0.5212819576263428,1.0,1.0,0.0,1.0,-2.8955676555633545,2.89556097984314,6.747208772139857e-06,2.23923659324646,1.0,1.0,0.0,96.8294906616211,73.0,37187.75390625,-0.0,1865.2559814453125,1.0,283.0648193359375,285.3476257324219,293.97216796875,296.406982421875,293.1499938964844,293.1499938964844,283.04998779296875,34389.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160626888275146,1.0,0.0,0.0,3.906061887741089,3.90608811378479,1.018055627355352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.53564453125,0.0,1824.2537841796875,1895.4371337890625,0.0,2619.132568359375,0.9616910815238952,1.0,0.0,3.0,1.0,0.0
12395160,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82574462890625,0.9447277188301086,0.3312480747699737,0.2985890209674835,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256225585937,0.9990000128746032,0.4383803009986877,0.3779465556144714,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257751464844,0.936682105064392,0.3238647580146789,0.2270883917808532,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82574462890625,0.9527228474617004,0.3390186131000519,0.3216620981693268,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260192871094,0.865728497505188,0.2592094540596008,1.1699622869491575,286.8255615234375,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.2247314453125,286.8239440917969,1.0,0.5160988569259644,1.0,1.0,0.0,1.0,-2.8758974075317383,2.8758907318115234,6.655886409134837e-06,2.224041223526001,1.0,1.0,0.0,93.08580017089844,76.0,37225.921875,-0.0,1815.4981689453125,1.0,283.0518798828125,285.32012939453125,293.9829406738281,296.4116516113281,293.1499938964844,293.1499938964844,282.75,34753.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184864521026611,1.0,0.0,0.0,3.92664647102356,3.92667293548584,1.028814040182624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.53662109375,0.0,1853.2470703125,1895.4371337890625,0.0,2641.552978515625,0.9665941596031188,1.0,0.0,3.0,1.0,0.0
12395220,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63006591796875,0.9593392610549928,0.3301942944526672,0.2977693378925323,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299133300781,0.9990000128746032,0.4450983703136444,0.3613655865192413,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300964355469,0.9518921375274658,0.3231181502342224,0.2266127616167068,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.9673308730125428,0.3385645449161529,0.321277916431427,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8779276609420776,0.258359432220459,1.1661258935928345,286.6298217773437,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.23858642578125,286.6282043457031,1.0,0.510003924369812,1.0,1.0,0.0,1.0,-2.849317789077759,2.849311113357544,6.53276538287173e-06,2.2031891345977783,1.0,1.0,0.0,88.78302001953125,96.0,38548.26171875,-0.0,1752.96240234375,1.0,282.75604248046875,285.088623046875,294.044921875,296.57574462890625,293.1499938964844,293.1499938964844,282.45001220703125,35255.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329214453697205,1.0,0.0,0.0,3.954914331436157,3.954941272735596,1.0436801858304534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.6181640625,0.0,1893.5604248046875,1895.4371337890625,0.0,2775.657958984375,0.9733192324638368,1.0,0.0,3.0,1.0,0.0
12395280,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63006591796875,0.9593392610549928,0.3301942944526672,0.2977693378925323,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299133300781,0.9990000128746032,0.4450983703136444,0.3613655865192413,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300964355469,0.9518921375274658,0.3231181502342224,0.2266127616167068,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.9673308730125428,0.3385645449161529,0.321277916431427,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8779276609420776,0.258359432220459,1.1661258935928345,286.6298217773437,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.23858642578125,286.6282043457031,1.0,0.510003924369812,1.0,1.0,0.0,1.0,-2.849317789077759,2.849311113357544,6.53276538287173e-06,2.2031891345977783,1.0,1.0,0.0,88.78302001953125,96.0,38548.26171875,-0.0,1752.96240234375,1.0,282.75604248046875,285.088623046875,294.044921875,296.57574462890625,293.1499938964844,293.1499938964844,282.45001220703125,35255.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329214453697205,1.0,0.0,0.0,3.954914331436157,3.954941272735596,1.0436801858304534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.6181640625,0.0,1893.5604248046875,1895.4371337890625,0.0,2775.657958984375,0.9733192324638368,1.0,0.0,3.0,1.0,0.0
12395340,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45294189453125,0.9476721882820128,0.3284879624843597,0.2964291870594024,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4529113769531,0.9990000128746032,0.4496205151081085,0.3721084594726562,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4529724121094,0.9403703808784484,0.3218859434127807,0.2258804142475128,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.45294189453125,0.9569181799888612,0.3376520574092865,0.3205849528312683,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530334472656,0.8681302666664124,0.2571604549884796,1.1614865064620972,286.4529113769531,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.2406616210937,286.4528503417969,1.0,0.512698769569397,1.0,1.0,0.0,1.0,-2.85329008102417,2.853283405303955,6.549930276378291e-06,2.205782413482666,1.0,1.0,0.0,91.01669311523438,116.0,40097.1796875,-0.0,1770.0037841796875,1.0,282.4559631347656,284.8703308105469,294.0809326171875,296.7050476074219,293.1499938964844,293.1499938964844,282.1499938964844,35556.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470337986946106,1.0,0.0,0.0,3.971760749816896,3.971787691116333,1.052590391736885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.18408203125,0.0,1917.8612060546875,1895.4371337890625,0.0,2907.496826171875,0.9773265719413756,1.0,0.0,3.0,1.0,0.0
