time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395400,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45294189453125,0.9476721882820128,0.3284879624843597,0.2964291870594024,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4529113769531,0.9990000128746032,0.4496205151081085,0.3721084594726562,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4529724121094,0.9403703808784484,0.3218859434127807,0.2258804142475128,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.45294189453125,0.9569181799888612,0.3376520574092865,0.3205849528312683,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530334472656,0.8681302666664124,0.2571604549884796,1.1614865064620972,286.4529113769531,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.2406616210937,286.4528503417969,1.0,0.512698769569397,1.0,1.0,0.0,1.0,-2.85329008102417,2.853283405303955,6.549930276378291e-06,2.205782413482666,1.0,1.0,0.0,91.01669311523438,116.0,40097.1796875,-0.0,1770.0037841796875,1.0,282.4559631347656,284.8703308105469,294.0809326171875,296.7050476074219,293.1499938964844,293.1499938964844,282.1499938964844,35556.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470337986946106,1.0,0.0,0.0,3.971760749816896,3.971787691116333,1.052590391736885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.18408203125,0.0,1917.8612060546875,1895.4371337890625,0.0,2907.496826171875,0.9773265719413756,1.0,0.0,3.0,1.0,0.0
12395460,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.917581021785736,0.3265321552753448,0.294958084821701,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997131347656,0.9990000128746032,0.4493432343006134,0.4026283919811249,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.910996913909912,0.3204480409622192,0.2250910252332687,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.9280385375022888,0.3365213572978973,0.3198102116584778,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2995910644531,0.844852864742279,0.2556993961334228,1.156420350074768,286.2997131347656,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.2181701660156,286.300537109375,1.0,0.5214895009994507,1.0,1.0,0.0,1.0,-2.8802173137664795,2.8802106380462646,6.673748885077657e-06,2.2264244556427,1.0,1.0,0.0,98.3546905517578,136.0,41846.10546875,-0.0,1848.2596435546875,1.0,282.1558837890625,284.66827392578125,294.1163635253906,296.8421936035156,293.1499938964844,293.1499938964844,281.8500061035156,35736.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609459400177002,1.0,0.0,0.0,3.9817843437194815,3.981811761856079,1.057910026247555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.39404296875,0.0,1932.4185791015625,1895.4371337890625,0.0,3037.877197265625,0.979710817337036,1.0,0.0,3.0,1.0,0.0
12395520,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.917581021785736,0.3265321552753448,0.294958084821701,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997131347656,0.9990000128746032,0.4493432343006134,0.4026283919811249,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.910996913909912,0.3204480409622192,0.2250910252332687,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.9280385375022888,0.3365213572978973,0.3198102116584778,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2995910644531,0.844852864742279,0.2556993961334228,1.156420350074768,286.2997131347656,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.2181701660156,286.300537109375,1.0,0.5214895009994507,1.0,1.0,0.0,1.0,-2.8802173137664795,2.8802106380462646,6.673748885077657e-06,2.2264244556427,1.0,1.0,0.0,98.3546905517578,136.0,41846.10546875,-0.0,1848.2596435546875,1.0,282.1558837890625,284.66827392578125,294.1163635253906,296.8421936035156,293.1499938964844,293.1499938964844,281.8500061035156,35736.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609459400177002,1.0,0.0,0.0,3.9817843437194815,3.981811761856079,1.057910026247555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.39404296875,0.0,1932.4185791015625,1895.4371337890625,0.0,3037.877197265625,0.979710817337036,1.0,0.0,3.0,1.0,0.0
12395580,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.8751829862594604,0.3244469761848449,0.2936540842056274,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479187011719,0.9787027835845948,0.4452024102210998,0.4232126474380493,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.870033323764801,0.3188871145248413,0.2244333326816558,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14825439453125,0.8846620917320251,0.3352344930171966,0.3191819489002228,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487121582031,0.8097662329673767,0.2539895474910736,1.1516615152359009,286.14794921875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.17742919921875,286.14666748046875,1.0,0.5328490138053894,1.0,1.0,0.0,1.0,-2.898643016815185,2.8986363410949707,6.758166364306817e-06,2.2401161193847656,1.0,1.0,0.0,111.96636962890624,136.0,43514.4921875,0.0,1943.38525390625,1.0,281.85662841796875,284.4662170410156,294.1549072265625,296.9899597167969,293.1499938964844,293.1499938964844,281.8500061035156,35839.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750109672546387,1.0,0.0,0.0,3.987559318542481,3.987586736679077,1.0609809351080912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.24072265625,0.0,1940.8387451171875,1895.4371337890625,0.0,3169.8095703125,0.9810843467712402,1.0,0.0,3.0,1.0,0.0
12395640,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.8745725750923157,0.3243681788444519,0.293578565120697,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9780552983283995,0.4450491666793823,0.4230503141880035,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468811035156,0.8694502115249634,0.3188292384147644,0.2243901938199997,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468200683594,0.8840712308883667,0.3351871073246002,0.3191342055797577,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471862792969,0.8092111945152283,0.2539214491844177,1.151351809501648,286.1466064453125,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.1762084960937,286.14630126953125,1.0,0.5334268808364868,1.0,1.0,0.0,1.0,-2.901372194290161,2.9013655185699463,6.770344498363556e-06,2.2419798374176025,1.0,1.0,0.0,112.26277923583984,156.0,43544.37109375,0.0,1946.964599609375,1.0,281.8555908203125,284.465576171875,294.15362548828125,296.987060546875,293.1499938964844,293.1499938964844,281.54998779296875,35843.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752065300941467,1.0,0.0,0.0,3.9877429008483887,3.987770318984986,1.061078592101694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.8984375,0.0,1941.1068115234373,1895.4371337890625,0.0,3171.6435546875,0.9811279773712158,1.0,0.0,3.0,1.0,0.0
12395700,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.8478217124938965,0.3231031596660614,0.2929714918136596,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.9468994140625,0.4436088800430298,0.421839565038681,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.8433420062065125,0.317864328622818,0.224111720919609,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.856951117515564,0.3343617022037506,0.3188860118389129,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.7835913300514221,0.2528556287288666,1.1490671634674072,286.01031494140625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100341796875,297.1591796875,286.0022277832031,1.0,0.5387027263641357,1.0,1.0,0.0,1.0,-2.889843702316284,2.8898367881774902,6.719844350300264e-06,2.234492301940918,1.0,1.0,0.0,123.31734466552734,156.0,44720.51953125,0.0,1986.63525390625,1.0,281.5931396484375,284.2881164550781,294.1937255859375,297.1517333984375,293.1499938964844,293.1499938964844,281.54998779296875,35879.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842840790748596,1.0,0.0,0.0,3.9897420406341553,3.989769458770752,1.062142814589606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.6826171875,0.0,1944.0277099609373,1895.4371337890625,0.0,3256.71484375,0.981603503227234,1.0,0.0,3.0,1.0,0.0
12395760,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.8283489942550659,0.3217225670814514,0.2921416759490967,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.920689821243286,0.4426370561122894,0.4210927486419678,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.8243287801742554,0.316808134317398,0.2236912250518798,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.8373146653175354,0.333446204662323,0.3184524178504944,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.7643070220947266,0.2517101168632507,1.1459839344024658,285.9675598144531,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1456604003906,285.9667053222656,1.0,0.5441914796829224,1.0,1.0,0.0,1.0,-2.883216142654419,2.883209466934204,6.689049314445583e-06,2.2293641567230225,1.0,1.0,0.0,133.435791015625,144.0,44889.890625,0.0,2025.5028076171875,1.0,281.5554504394531,284.2455749511719,294.1826171875,297.1042175292969,293.1499938964844,293.1499938964844,281.25,35906.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880025744438171,1.0,0.0,0.0,3.991281986236572,3.991309404373169,1.062962837750092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.75732421875,0.0,1946.2796630859373,1895.4371337890625,0.0,3291.522705078125,0.9819697737693788,1.0,0.0,3.0,1.0,0.0
12395820,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8142306208610535,0.3188232481479645,0.2898834347724914,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.90385103225708,0.4413768351078033,0.4200353324413299,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8106210827827454,0.3145736455917358,0.2223938405513763,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.8239228129386902,0.331478089094162,0.3169522583484649,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.7506829500198364,0.2493098378181457,1.1368693113327026,285.78277587890625,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.12420654296875,285.7815856933594,1.0,0.5454273819923401,1.0,1.0,0.0,1.0,-2.864920854568481,2.8649141788482666,6.604577720281668e-06,2.215284824371338,1.0,1.0,0.0,140.46632385253906,132.0,46190.03515625,0.0,2029.709228515625,1.0,281.2557678222656,284.02264404296875,294.21014404296875,297.2130126953125,293.1499938964844,293.1499938964844,280.95001220703125,35944.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988103866577148,1.0,0.0,0.0,3.993384838104248,3.9934122562408447,1.0640832215358389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.22314453125,0.0,1949.357421875,1895.4371337890625,0.0,3392.492919921875,0.9824698567390442,1.0,0.0,3.0,1.0,0.0
12395880,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8142306208610535,0.3188232481479645,0.2898834347724914,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.90385103225708,0.4413768351078033,0.4200353324413299,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8106210827827454,0.3145736455917358,0.2223938405513763,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.8239228129386902,0.331478089094162,0.3169522583484649,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.7506829500198364,0.2493098378181457,1.1368693113327026,285.78277587890625,284.95001220703125,295.5228271484375,291.1693420410156,295.5213928222656,297.12420654296875,285.7815856933594,1.0,0.5454273819923401,1.0,1.0,0.0,1.0,-2.864920854568481,2.8649141788482666,6.604577720281668e-06,2.215284824371338,1.0,1.0,0.0,140.46632385253906,132.0,46190.03515625,0.0,2029.709228515625,1.0,281.2557678222656,284.02264404296875,294.21014404296875,297.2130126953125,293.1499938964844,293.1499938964844,280.95001220703125,35944.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988103866577148,1.0,0.0,0.0,3.993384838104248,3.9934122562408447,1.0640832215358389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.22314453125,0.0,1949.357421875,1895.4371337890625,0.0,3392.492919921875,0.9824698567390442,1.0,0.0,3.0,1.0,0.0
12395940,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973205566406,0.8121251463890076,0.3161352872848511,0.287524551153183,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.596923828125,0.9032707810401917,0.4405032694339752,0.419199675321579,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973205566406,0.8089452981948853,0.3124860823154449,0.2209711074829101,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.8225667476654053,0.3296100497245788,0.3152361512184143,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.7486520409584045,0.2471035420894622,1.1271255016326904,285.59698486328125,284.95001220703125,295.5887756347656,291.2022705078125,295.5873107910156,297.1081848144531,285.5949401855469,1.0,0.5422268509864807,1.0,1.0,0.0,1.0,-2.845599889755249,2.8455934524536133,6.515803306683665e-06,2.200348138809204,1.0,1.0,0.0,139.70880126953125,132.0,47425.54296875,0.0,1994.33251953125,1.0,280.9590148925781,283.8003845214844,294.2439270019531,297.3309631347656,293.1499938964844,293.1499938964844,280.95001220703125,35965.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081823229789734,1.0,0.0,0.0,3.994525671005249,3.9945530891418457,1.064691218743974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.72021484375,0.0,1951.0286865234373,1895.4371337890625,0.0,3479.72705078125,0.9827411770820618,1.0,0.0,3.0,1.0,0.0
12396000,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.8122994899749756,0.3158235847949981,0.2872127294540405,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.9037349224090576,0.4404229521751404,0.419088214635849,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.8091822862625122,0.3122429251670837,0.2207804173231125,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.8228251338005066,0.3293909132480621,0.3150031566619873,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.7487963438034058,0.2468411177396774,1.125838041305542,285.5929260253906,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1065368652344,285.5915222167969,1.0,0.5416250824928284,1.0,1.0,0.0,1.0,-2.843034505844116,2.8430278301239014,6.50404308544239e-06,2.198356866836548,1.0,1.0,0.0,139.3115692138672,120.0,47430.6015625,0.0,1988.228759765625,1.0,280.9559631347656,283.7964172363281,294.2406616210937,297.32049560546875,293.1499938964844,293.1499938964844,280.6499938964844,35967.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082541465759276,1.0,0.0,0.0,3.994632482528688,3.994659900665283,1.0647481758496724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.21240234375,0.0,1951.18505859375,1895.4371337890625,0.0,3480.39404296875,0.982766568660736,1.0,0.0,3.0,1.0,0.0
12396060,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.8169877529144287,0.3127355575561523,0.2842994034290313,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.912185549736023,0.4394852221012115,0.4180331528186798,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.8144676089286804,0.309837281703949,0.2189860492944717,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.8282477855682373,0.3272103369235992,0.3127906024456024,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.7529966831207275,0.2443327158689499,1.1137945652008057,285.39923095703125,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.0908508300781,285.3976745605469,1.0,0.5348126888275146,1.0,1.0,0.0,1.0,-2.8189754486083984,2.8189690113067627,6.394374850060558e-06,2.179728746414185,1.0,1.0,0.0,133.71034240722656,108.0,48624.08203125,0.0,1922.4521484375,1.0,280.6561279296875,283.567626953125,294.2733459472656,297.4271545410156,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168052673339844,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651435786712682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.73291015625,0.0,1952.27197265625,1895.4371337890625,0.0,3559.646728515625,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396120,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.8169877529144287,0.3127355575561523,0.2842994034290313,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.912185549736023,0.4394852221012115,0.4180331528186798,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995056152344,0.8144676089286804,0.309837281703949,0.2189860492944717,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.8282477855682373,0.3272103369235992,0.3127906024456024,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.7529966831207275,0.2443327158689499,1.1137945652008057,285.39923095703125,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.0908508300781,285.3976745605469,1.0,0.5348126888275146,1.0,1.0,0.0,1.0,-2.8189754486083984,2.8189690113067627,6.394374850060558e-06,2.179728746414185,1.0,1.0,0.0,133.71034240722656,108.0,48624.08203125,0.0,1922.4521484375,1.0,280.6561279296875,283.567626953125,294.2733459472656,297.4271545410156,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168052673339844,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651435786712682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.73291015625,0.0,1952.27197265625,1895.4371337890625,0.0,3559.646728515625,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396180,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8261239528656006,0.309564858675003,0.2812194526195526,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.9276134967803956,0.4384737312793731,0.4168270826339721,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8241775035858154,0.3073659241199493,0.2170728743076324,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.8383231163024902,0.3249472975730896,0.3104012906551361,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.761660099029541,0.2417929023504257,1.1011418104171753,285.2011413574219,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0765380859375,285.1995849609375,1.0,0.526174008846283,1.0,1.0,0.0,1.0,-2.793447494506836,2.7934410572052,6.278994533204241e-06,2.159946918487549,1.0,1.0,0.0,125.57290649414062,96.0,49778.8984375,0.0,1843.329833984375,1.0,280.35546875,283.3355712890625,294.30810546875,297.5341491699219,293.1499938964844,293.1499938964844,280.04998779296875,35988.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246858954429626,1.0,0.0,0.0,3.995814323425293,3.9958417415618896,1.0653783419911631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.81201171875,0.0,1952.9176025390625,1895.4371337890625,0.0,3632.33837890625,0.9830476641654968,1.0,0.0,3.0,1.0,0.0
12396240,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8261239528656006,0.309564858675003,0.2812194526195526,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.9276134967803956,0.4384737312793731,0.4168270826339721,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8241775035858154,0.3073659241199493,0.2170728743076324,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.8383231163024902,0.3249472975730896,0.3104012906551361,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.761660099029541,0.2417929023504257,1.1011418104171753,285.2011413574219,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0765380859375,285.1995849609375,1.0,0.526174008846283,1.0,1.0,0.0,1.0,-2.793447494506836,2.7934410572052,6.278994533204241e-06,2.159946918487549,1.0,1.0,0.0,125.57290649414062,96.0,49778.8984375,0.0,1843.329833984375,1.0,280.35546875,283.3355712890625,294.30810546875,297.5341491699219,293.1499938964844,293.1499938964844,280.04998779296875,35988.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246858954429626,1.0,0.0,0.0,3.995814323425293,3.9958417415618896,1.0653783419911631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.81201171875,0.0,1952.9176025390625,1895.4371337890625,0.0,3632.33837890625,0.9830476641654968,1.0,0.0,3.0,1.0,0.0
12396300,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8322673439979553,0.3079621493816376,0.2796663641929626,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9377040266990662,0.4379423260688782,0.4162030220031738,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8305808901786804,0.3061184287071228,0.2161044031381607,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8450936079025269,0.3237965404987335,0.3091813623905182,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7676482200622559,0.2405204623937606,1.0947450399398804,285.05322265625,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0699768066406,285.043701171875,1.0,0.5214036107063293,1.0,1.0,0.0,1.0,-2.780513286590576,2.7805070877075195,6.22091829427518e-06,2.1499156951904297,1.0,1.0,0.0,120.88101959228516,96.0,50836.96875,0.0,1801.0562744140625,1.0,280.0928955078125,283.150390625,294.3484191894531,297.69244384765625,293.1499938964844,293.1499938964844,280.04998779296875,35991.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306111931800842,1.0,0.0,0.0,3.995961904525757,3.9959895610809326,1.0654571269697044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.11669921875,0.0,1953.1341552734373,1895.4371337890625,0.0,3686.742431640625,0.9830828309059144,1.0,0.0,3.0,1.0,0.0
12396360,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8391767740249634,0.3063032925128937,0.2780051529407501,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9486340880393982,0.4373498260974884,0.4154652655124664,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8377649784088135,0.3048248589038849,0.2150702178478241,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8527751564979553,0.3225977122783661,0.3078750669956207,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7744678854942322,0.2392162233591079,1.0880643129348757,285.0006408691406,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.06317138671875,284.9989624023437,1.0,0.5163803100585938,1.0,1.0,0.0,1.0,-2.7667887210845947,2.766782522201538,6.1595969782501925e-06,2.1392757892608643,1.0,1.0,0.0,116.00831604003906,84.0,50892.47265625,0.0,1757.10205078125,1.0,280.055419921875,283.1020202636719,294.34326171875,297.6394958496094,293.1499938964844,293.1499938964844,279.75,35993.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319593906402588,1.0,0.0,0.0,3.996075868606568,3.996103286743164,1.06551772205421e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.7421875,0.0,1953.3009033203125,1895.4371337890625,0.0,3699.088134765625,0.9831098318099976,1.0,0.0,3.0,1.0,0.0
12396420,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.85695481300354,0.3029548227787018,0.2746798098087311,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.9731233716011048,0.4361044466495514,0.4139572083950043,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.8561071753501892,0.3022134900093078,0.212994247674942,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8724121451377869,0.320160448551178,0.3052343428134918,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7918543219566345,0.2366012036800384,1.074662446975708,284.79888916015625,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0506591796875,284.7970886230469,1.0,0.5058094263076782,1.0,1.0,0.0,1.0,-2.7392055988311768,2.739199638366699,6.037235380063066e-06,2.1178739070892334,0.9966679215431212,0.9966679215431212,0.0,105.64180755615234,72.0,51955.28125,0.0,1667.3223876953125,1.0,279.75592041015625,282.86822509765625,294.3784484863281,297.742431640625,293.1499938964844,293.1499938964844,279.45001220703125,36087.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938664436340332,1.0,0.0,0.0,3.9934329986572266,3.9934604167938232,1.0641089147611638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.650390625,0.0,1950.587890625,1895.4371337890625,0.0,3760.293701171875,0.9825575351715088,1.0,0.0,3.0,1.0,0.0
12396480,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.85695481300354,0.3029548227787018,0.2746798098087311,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.9731233716011048,0.4361044466495514,0.4139572083950043,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.8561071753501892,0.3022134900093078,0.212994247674942,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8724121451377869,0.320160448551178,0.3052343428134918,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7918543219566345,0.2366012036800384,1.074662446975708,284.79888916015625,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0506591796875,284.7970886230469,1.0,0.5058094263076782,1.0,1.0,0.0,1.0,-2.7392055988311768,2.739199638366699,6.037235380063066e-06,2.1178739070892334,0.9966679215431212,0.9966679215431212,0.0,105.64180755615234,72.0,51955.28125,0.0,1667.3223876953125,1.0,279.75592041015625,282.86822509765625,294.3784484863281,297.742431640625,293.1499938964844,293.1499938964844,279.45001220703125,36087.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938664436340332,1.0,0.0,0.0,3.9934329986572266,3.9934604167938232,1.0641089147611638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.650390625,0.0,1950.587890625,1895.4371337890625,0.0,3760.293701171875,0.9825575351715088,1.0,0.0,3.0,1.0,0.0
12396540,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.8813449740409851,0.2995509505271911,0.2712799906730652,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965881347656,0.9983772039413452,0.4347533881664276,0.4123033881187439,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.8811597228050232,0.2995460629463196,0.2108654230833053,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59686279296875,0.8988030552864075,0.3176419734954834,0.3024993240833282,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.8145025968551636,0.2339591085910797,1.0610507726669312,284.5966186523437,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0381774902344,284.5948486328125,1.0,0.4946750104427337,1.0,1.0,0.0,1.0,-2.7108476161956787,2.710841655731201,5.912724645895651e-06,2.095874786376953,0.9902841448783876,0.9902841448783876,0.0,94.8261260986328,60.0,52962.20703125,0.0,1576.1097412109375,1.0,279.4559631347656,282.63494873046875,294.41412353515625,297.8426513671875,293.1499938964844,293.1499938964844,279.1499938964844,36235.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448322057724,1.0,0.0,0.0,3.9853012561798096,3.9853286743164062,1.0597797199807246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.7822265625,0.0,1941.109130859375,1895.4371337890625,0.0,3816.28955078125,0.9808013439178468,1.0,0.0,3.0,1.0,0.0
12396600,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.8813449740409851,0.2995509505271911,0.2712799906730652,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965881347656,0.9983772039413452,0.4347533881664276,0.4123033881187439,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.8811597228050232,0.2995460629463196,0.2108654230833053,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59686279296875,0.8988030552864075,0.3176419734954834,0.3024993240833282,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.8145025968551636,0.2339591085910797,1.0610507726669312,284.5966186523437,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0381774902344,284.5948486328125,1.0,0.4946750104427337,1.0,1.0,0.0,1.0,-2.7108476161956787,2.710841655731201,5.912724645895651e-06,2.095874786376953,0.9902841448783876,0.9902841448783876,0.0,94.8261260986328,60.0,52962.20703125,0.0,1576.1097412109375,1.0,279.4559631347656,282.63494873046875,294.41412353515625,297.8426513671875,293.1499938964844,293.1499938964844,279.1499938964844,36235.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448322057724,1.0,0.0,0.0,3.9853012561798096,3.9853286743164062,1.0597797199807246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.7822265625,0.0,1941.109130859375,1895.4371337890625,0.0,3816.28955078125,0.9808013439178468,1.0,0.0,3.0,1.0,0.0
12396660,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.8985781669616699,0.2960141003131866,0.2679434418678283,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701171875,0.9990000128746032,0.4354011416435241,0.3875210285186767,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.8991102576255798,0.2967026531696319,0.2087597548961639,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705749511719,0.9185572862625122,0.3149325847625732,0.2997781932353973,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713073730469,0.8289914727210999,0.2311903089284896,1.047757267951965,284.37017822265625,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0331420898437,284.36669921875,1.0,0.4815471470355987,1.0,1.0,0.0,1.0,-2.655393362045288,2.6553876399993896,5.673678970197216e-06,2.053187608718872,0.9807595014572144,0.9807595014572144,0.0,86.92882537841797,48.0,53565.72265625,0.0,1462.77783203125,1.0,279.1559753417969,282.384765625,294.4472045898437,297.9246826171875,293.1499938964844,293.1499938964844,278.8500061035156,36430.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499990344047546,1.0,0.0,0.0,3.9702320098876953,3.970259428024292,1.0517803730181186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.69921875,0.0,1922.983154296875,1895.4371337890625,0.0,3862.95361328125,0.9775041937828064,1.0,0.0,3.0,1.0,0.0
12396720,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.8985781669616699,0.2960141003131866,0.2679434418678283,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701171875,0.9990000128746032,0.4354011416435241,0.3875210285186767,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.8991102576255798,0.2967026531696319,0.2087597548961639,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705749511719,0.9185572862625122,0.3149325847625732,0.2997781932353973,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713073730469,0.8289914727210999,0.2311903089284896,1.047757267951965,284.37017822265625,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0331420898437,284.36669921875,1.0,0.4815471470355987,1.0,1.0,0.0,1.0,-2.655393362045288,2.6553876399993896,5.673678970197216e-06,2.053187608718872,0.9807595014572144,0.9807595014572144,0.0,86.92882537841797,48.0,53565.72265625,0.0,1462.77783203125,1.0,279.1559753417969,282.384765625,294.4472045898437,297.9246826171875,293.1499938964844,293.1499938964844,278.8500061035156,36430.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499990344047546,1.0,0.0,0.0,3.9702320098876953,3.970259428024292,1.0517803730181186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.69921875,0.0,1922.983154296875,1895.4371337890625,0.0,3862.95361328125,0.9775041937828064,1.0,0.0,3.0,1.0,0.0
12396780,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.9221900701522828,0.2923557758331299,0.2644616663455963,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12969970703125,0.9990000128746032,0.4398997128009796,0.356348842382431,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13018798828125,0.9236013293266296,0.2936683893203735,0.2065033465623855,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13006591796875,0.9451876282691956,0.3120220303535461,0.2968442142009735,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.130859375,0.8475853800773621,0.2283312380313873,1.0338999032974243,284.129638671875,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0458374023437,284.1257629394531,1.0,0.4666597247123718,1.0,1.0,0.0,1.0,-2.590869188308716,2.5908637046813965,5.401030648499727e-06,2.003164529800415,0.9679076671600342,0.9679076671600342,0.0,78.47667694091797,51.0,53941.078125,0.0,1339.6636962890625,1.0,278.85614013671875,282.1275634765625,294.4765625,297.9833068847656,293.1499938964844,293.1499938964844,278.54998779296875,36678.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953180968761444,1.0,0.0,0.0,3.946149349212648,3.946176528930664,1.0390592706244206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.607421875,0.0,1893.7701416015625,1895.4371337890625,0.0,3891.573486328125,0.9722095727920532,1.0,0.0,3.0,1.0,0.0
12396840,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.9221900701522828,0.2923557758331299,0.2644616663455963,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12969970703125,0.9990000128746032,0.4398997128009796,0.356348842382431,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13018798828125,0.9236013293266296,0.2936683893203735,0.2065033465623855,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13006591796875,0.9451876282691956,0.3120220303535461,0.2968442142009735,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.130859375,0.8475853800773621,0.2283312380313873,1.0338999032974243,284.129638671875,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0458374023437,284.1257629394531,1.0,0.4666597247123718,1.0,1.0,0.0,1.0,-2.590869188308716,2.5908637046813965,5.401030648499727e-06,2.003164529800415,0.9679076671600342,0.9679076671600342,0.0,78.47667694091797,51.0,53941.078125,0.0,1339.6636962890625,1.0,278.85614013671875,282.1275634765625,294.4765625,297.9833068847656,293.1499938964844,293.1499938964844,278.54998779296875,36678.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953180968761444,1.0,0.0,0.0,3.946149349212648,3.946176528930664,1.0390592706244206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.607421875,0.0,1893.7701416015625,1895.4371337890625,0.0,3891.573486328125,0.9722095727920532,1.0,0.0,3.0,1.0,0.0
12396900,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657592773437,0.93202805519104,0.2905667126178741,0.2627925276756286,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.96417236328125,0.9990000128746032,0.4431318938732147,0.3445788323879242,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9657287597656,0.9337915182113647,0.2921352684497833,0.2053917348384857,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9652404785156,0.9552152752876282,0.3105433881282806,0.2953911423683166,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.96807861328125,0.8550381064414978,0.2269244343042373,1.02721107006073,283.9638977050781,284.95001220703125,296.148193359375,291.4922180175781,296.1466064453125,297.056884765625,283.95196533203125,1.0,0.460954338312149,1.0,1.0,0.0,1.0,-2.5635857582092285,2.5635805130004883,5.287283784127794e-06,1.981770396232605,0.9597298502922058,0.9597298502922058,0.0,75.32469940185547,51.0,54607.84375,0.0,1291.1444091796875,1.0,278.5942687988281,281.9329833984375,294.5137634277344,298.1160888671875,293.1499938964844,293.1499938964844,278.54998779296875,36830.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562764167785645,1.0,0.0,0.0,3.9302828311920166,3.930309772491455,1.0307204547643778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.8583984375,0.0,1874.618408203125,1895.4371337890625,0.0,3919.324951171875,0.9686934947967528,1.0,0.0,3.0,1.0,0.0
12396960,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90167236328125,0.9388306140899658,0.2887904644012451,0.2611011266708374,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013977050781,0.9990000128746032,0.4463062882423401,0.3359802067279815,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9016418457031,0.9408916234970092,0.2905699014663696,0.2042456865310669,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90155029296875,0.9620259404182434,0.3090291023254394,0.2938930094242096,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.902099609375,0.8603057265281677,0.2255147844552993,1.0205217599868774,283.9013061523437,284.95001220703125,296.1846618652344,291.51153564453125,296.1830749511719,297.0667419433594,283.8989562988281,1.0,0.4560857117176056,1.0,1.0,0.0,1.0,-2.540001392364502,2.5399961471557617,5.190128831600305e-06,1.9633712768554688,0.9520607590675354,0.9520607590675354,0.0,72.95465087890625,69.0,54394.84375,0.0,1251.5013427734375,1.0,278.555908203125,281.8825378417969,294.5093078613281,298.0411682128906,293.1499938964844,293.1499938964844,278.25,36972.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549989700317384,1.0,0.0,0.0,3.9112331867218018,3.911259889602661,1.0207530749539728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.82421875,0.0,1851.488037109375,1895.4371337890625,0.0,3907.88330078125,0.9645133018493652,1.0,0.0,3.0,1.0,0.0
12397020,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71649169921875,0.9299416542053224,0.2854787707328796,0.258104532957077,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71649169921875,0.9990000128746032,0.4506862759590149,0.3403866291046142,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71649169921875,0.9324715733528136,0.2875702381134033,0.2021548599004745,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71649169921875,0.9544487595558168,0.3061120808124542,0.2911470532417297,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7165222167969,0.8533315658569336,0.2228333503007888,1.0085002183914185,283.71649169921875,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0777282714844,283.71685791015625,1.0,0.4543127119541168,1.0,1.0,0.0,1.0,-2.521403551101685,2.5213985443115234,5.113291081215721e-06,1.948419570922852,0.9340150952339172,0.9340150952339172,0.0,73.10221099853516,87.0,55225.578125,0.0,1229.3983154296875,1.0,278.2563171386719,281.67205810546875,294.5492858886719,298.1234741210937,293.1499938964844,293.1499938964844,278.1499938964844,37293.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570229649543762,1.0,0.0,0.0,3.864344358444214,3.864370584487915,9.96425683297275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.0654296875,0.0,1795.21728515625,1895.4371337890625,0.0,3926.00439453125,0.95415997505188,1.0,0.0,3.0,1.0,0.0
12397080,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71649169921875,0.9299416542053224,0.2854787707328796,0.258104532957077,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71649169921875,0.9990000128746032,0.4506862759590149,0.3403866291046142,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71649169921875,0.9324715733528136,0.2875702381134033,0.2021548599004745,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71649169921875,0.9544487595558168,0.3061120808124542,0.2911470532417297,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7165222167969,0.8533315658569336,0.2228333503007888,1.0085002183914185,283.71649169921875,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0777282714844,283.71685791015625,1.0,0.4543127119541168,1.0,1.0,0.0,1.0,-2.521403551101685,2.5213985443115234,5.113291081215721e-06,1.948419570922852,0.9340150952339172,0.9340150952339172,0.0,73.10221099853516,87.0,55225.578125,0.0,1229.3983154296875,1.0,278.2563171386719,281.67205810546875,294.5492858886719,298.1234741210937,293.1499938964844,293.1499938964844,278.1499938964844,37293.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570229649543762,1.0,0.0,0.0,3.864344358444214,3.864370584487915,9.96425683297275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.0654296875,0.0,1795.21728515625,1895.4371337890625,0.0,3926.00439453125,0.95415997505188,1.0,0.0,3.0,1.0,0.0
12397140,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7045288085937,0.9043320417404176,0.2828043699264526,0.2557122707366943,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050170898437,0.9990000128746032,0.4506720900535583,0.3630430698394775,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7045593261719,0.9069168567657472,0.2852097153663635,0.2004903703927993,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70465087890625,0.9287415146827698,0.3037631809711456,0.2889281809329986,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040405273437,0.8334217667579651,0.2205592989921569,0.9985411763191224,283.7049865722656,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0710754394531,283.70831298828125,1.0,0.4590460062026977,1.0,1.0,0.0,1.0,-2.5290989875793457,2.529093742370605,5.143885118741309e-06,1.9540321826934808,0.9171729683876038,0.9171729683876038,0.0,77.60531616210938,105.0,55694.3984375,0.0,1258.1982421875,1.0,278.1524963378906,281.6439514160156,294.5770874023437,298.14923095703125,293.1499938964844,293.1499938964844,278.1499938964844,37504.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954891800880432,1.0,0.0,0.0,3.808898687362671,3.808924674987793,9.680373977971612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.4853515625,0.0,1728.9857177734375,1895.4371337890625,0.0,3906.9228515625,0.9418563842773438,1.0,0.0,3.0,1.0,0.0
12397200,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7045288085937,0.9043320417404176,0.2828043699264526,0.2557122707366943,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050170898437,0.9990000128746032,0.4506720900535583,0.3630430698394775,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7045593261719,0.9069168567657472,0.2852097153663635,0.2004903703927993,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70465087890625,0.9287415146827698,0.3037631809711456,0.2889281809329986,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7040405273437,0.8334217667579651,0.2205592989921569,0.9985411763191224,283.7049865722656,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0710754394531,283.70831298828125,1.0,0.4590460062026977,1.0,1.0,0.0,1.0,-2.5290989875793457,2.529093742370605,5.143885118741309e-06,1.9540321826934808,0.9171729683876038,0.9171729683876038,0.0,77.60531616210938,105.0,55694.3984375,0.0,1258.1982421875,1.0,278.1524963378906,281.6439514160156,294.5770874023437,298.14923095703125,293.1499938964844,293.1499938964844,278.1499938964844,37504.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954891800880432,1.0,0.0,0.0,3.808898687362671,3.808924674987793,9.680373977971612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.4853515625,0.0,1728.9857177734375,1895.4371337890625,0.0,3906.9228515625,0.9418563842773438,1.0,0.0,3.0,1.0,0.0
