time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397260,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.79473876953125,0.8750015497207642,0.2807577848434448,0.2539977431297302,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7957763671875,0.9990000128746032,0.4465705752372741,0.3970667123794555,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7947692871094,0.8778941035270691,0.283681720495224,0.1994873434305191,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7949523925781,0.8969037532806396,0.3022079169750213,0.2875428795814514,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7938842773437,0.8083363175392151,0.2188246697187423,0.9914476275444032,283.7955627441406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.051025390625,283.80084228515625,1.0,0.4687273502349853,1.0,1.0,0.0,1.0,-2.5565109252929688,2.5565056800842285,5.255531959846849e-06,1.974988460540772,0.902353048324585,0.902353048324585,0.0,85.43231964111328,108.0,56072.109375,0.0,1326.356689453125,1.0,278.1500244140625,281.71832275390625,294.6155700683594,298.1900329589844,293.1499938964844,293.1499938964844,278.1499938964844,37589.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522207379341124,1.0,0.0,0.0,3.749719619750977,3.749744892120361,9.38190112265147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.50244140625,0.0,1659.18603515625,1895.4371337890625,0.0,3882.9462890625,0.928666353225708,1.0,0.0,3.0,1.0,0.0
12397320,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.79473876953125,0.8750015497207642,0.2807577848434448,0.2539977431297302,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7957763671875,0.9990000128746032,0.4465705752372741,0.3970667123794555,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7947692871094,0.8778941035270691,0.283681720495224,0.1994873434305191,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7949523925781,0.8969037532806396,0.3022079169750213,0.2875428795814514,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7938842773437,0.8083363175392151,0.2188246697187423,0.9914476275444032,283.7955627441406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.051025390625,283.80084228515625,1.0,0.4687273502349853,1.0,1.0,0.0,1.0,-2.5565109252929688,2.5565056800842285,5.255531959846849e-06,1.974988460540772,0.902353048324585,0.902353048324585,0.0,85.43231964111328,108.0,56072.109375,0.0,1326.356689453125,1.0,278.1500244140625,281.71832275390625,294.6155700683594,298.1900329589844,293.1499938964844,293.1499938964844,278.1499938964844,37589.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522207379341124,1.0,0.0,0.0,3.749719619750977,3.749744892120361,9.38190112265147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.50244140625,0.0,1659.18603515625,1895.4371337890625,0.0,3882.9462890625,0.928666353225708,1.0,0.0,3.0,1.0,0.0
12397380,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899841308594,0.8515927195549011,0.2790277004241943,0.2526699900627136,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89080810546875,0.994353413581848,0.4402065873146057,0.4187856316566467,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.8549197912216187,0.2826310098171234,0.1988964080810547,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.872931718826294,0.3011774718761444,0.2867525219917297,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.7860028743743896,0.2174362689256668,0.9862468242645264,283.8905944824219,284.95001220703125,296.47528076171875,291.6656799316406,296.4737243652344,297.02447509765625,283.8939208984375,1.0,0.4761089384555816,1.0,1.0,0.0,1.0,-2.573885917663574,2.573880434036255,5.328234692569822e-06,1.9889249801635744,0.8888939619064331,0.8888939619064331,0.0,93.02497863769533,111.0,56311.8046875,0.0,1381.4024658203125,1.0,278.1499938964844,281.79412841796875,294.6628112792969,298.2579345703125,293.1499938964844,293.1499938964844,278.45001220703125,37609.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951717495918274,1.0,0.0,0.0,3.689687728881836,3.689712524414064,9.083904046747192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.94775390625,0.0,1589.9483642578125,1895.4371337890625,0.0,3878.421630859375,0.9152616262435912,1.0,0.0,3.0,1.0,0.0
12397440,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899841308594,0.8515927195549011,0.2790277004241943,0.2526699900627136,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89080810546875,0.994353413581848,0.4402065873146057,0.4187856316566467,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.8549197912216187,0.2826310098171234,0.1988964080810547,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89013671875,0.872931718826294,0.3011774718761444,0.2867525219917297,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.7860028743743896,0.2174362689256668,0.9862468242645264,283.8905944824219,284.95001220703125,296.47528076171875,291.6656799316406,296.4737243652344,297.02447509765625,283.8939208984375,1.0,0.4761089384555816,1.0,1.0,0.0,1.0,-2.573885917663574,2.573880434036255,5.328234692569822e-06,1.9889249801635744,0.8888939619064331,0.8888939619064331,0.0,93.02497863769533,111.0,56311.8046875,0.0,1381.4024658203125,1.0,278.1499938964844,281.79412841796875,294.6628112792969,298.2579345703125,293.1499938964844,293.1499938964844,278.45001220703125,37609.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951717495918274,1.0,0.0,0.0,3.689687728881836,3.689712524414064,9.083904046747192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.94775390625,0.0,1589.9483642578125,1895.4371337890625,0.0,3878.421630859375,0.9152616262435912,1.0,0.0,3.0,1.0,0.0
12397500,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453186035156,0.8379931449890137,0.278367280960083,0.2521401643753052,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484619140625,0.9797109365463256,0.4383660554885864,0.416520208120346,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04541015625,0.8415194749832153,0.2823270857334137,0.1987417787313461,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04595947265625,0.8587495684623718,0.300875186920166,0.2865524888038635,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7726377248764038,0.216897651553154,0.9843628406524658,284.04766845703125,284.95001220703125,296.5114440917969,291.684814453125,296.5098876953125,297.0194396972656,284.0604858398437,1.0,0.4785316586494446,1.0,1.0,0.0,1.0,-2.5670948028564453,2.567089557647705,5.299834811012261e-06,1.9835160970687864,0.8843857645988464,0.8843857645988464,0.0,97.78717803955078,111.0,55237.26953125,0.0,1393.8572998046875,1.0,278.40069580078125,281.9845886230469,294.6414489746094,298.0970458984375,293.1499938964844,293.1499938964844,278.45001220703125,37521.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452598690986632,1.0,0.0,0.0,3.661267280578613,3.6612915992736816,8.944501246332948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.3544921875,0.0,1557.158447265625,1895.4371337890625,0.0,3820.160400390625,0.9089042544364928,1.0,0.0,3.0,1.0,0.0
12397560,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270751953125,0.8292487859725952,0.2780006825923919,0.2518527209758758,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.969115436077118,0.4377884268760681,0.4155874252319336,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.8330007791519165,0.282285064458847,0.1987496018409729,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272888183594,0.849726676940918,0.3008249700069427,0.2865572273731231,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1262512207031,0.76397705078125,0.2165785580873489,0.983216106891632,284.1278076171875,284.95001220703125,296.547607421875,291.7038879394531,296.5460205078125,297.0226745605469,284.1320495605469,1.0,0.480626493692398,1.0,1.0,0.0,1.0,-2.564260721206665,2.5642552375793457,5.287877229420701e-06,1.981194376945496,0.8797543048858643,0.8797543048858643,0.0,101.31890106201172,99.0,55074.87890625,0.0,1405.6202392578125,1.0,278.4423522949219,282.0570068359375,294.66949462890625,298.15826416015625,293.1499938964844,293.1499938964844,278.75,37424.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94202721118927,1.0,0.0,0.0,3.635542154312134,3.635566234588623,8.819250183478289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.2255859375,0.0,1527.7589111328125,1895.4371337890625,0.0,3790.861328125,0.9030681848526,1.0,0.0,3.0,1.0,0.0
12397620,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742980957031,0.8302258849143982,0.2778263986110687,0.2515024542808532,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753356933594,0.9708682894706726,0.4385853707790375,0.4157432317733764,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3743591308594,0.8345431685447693,0.282695859670639,0.1988989561796188,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.37451171875,0.8513238430023193,0.3012146055698395,0.2867409884929657,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734741210937,0.7648810148239136,0.2164099365472793,0.9816209077835084,284.37506103515625,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0398254394531,284.3793640136719,1.0,0.4795006513595581,1.0,1.0,0.0,1.0,-2.562506437301636,2.5625011920928955,5.280297955323476e-06,1.979664921760559,0.8740042448043823,0.8740042448043823,0.0,100.65611267089844,87.0,53968.953125,0.0,1400.4459228515625,1.0,278.7415466308594,282.3265075683594,294.70281982421875,298.1124572753906,293.1499938964844,293.1499938964844,279.04998779296875,37140.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317026734352112,1.0,0.0,0.0,3.5918662548065186,3.5918898582458496,8.608620873928885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.51171875,0.0,1477.84228515625,1895.4371337890625,0.0,3696.738037109375,0.8931428790092468,1.0,0.0,3.0,1.0,0.0
12397680,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742980957031,0.8302258849143982,0.2778263986110687,0.2515024542808532,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753356933594,0.9708682894706726,0.4385853707790375,0.4157432317733764,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3743591308594,0.8345431685447693,0.282695859670639,0.1988989561796188,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.37451171875,0.8513238430023193,0.3012146055698395,0.2867409884929657,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734741210937,0.7648810148239136,0.2164099365472793,0.9816209077835084,284.37506103515625,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0398254394531,284.3793640136719,1.0,0.4795006513595581,1.0,1.0,0.0,1.0,-2.562506437301636,2.5625011920928955,5.280297955323476e-06,1.979664921760559,0.8740042448043823,0.8740042448043823,0.0,100.65611267089844,87.0,53968.953125,0.0,1400.4459228515625,1.0,278.7415466308594,282.3265075683594,294.70281982421875,298.1124572753906,293.1499938964844,293.1499938964844,279.04998779296875,37140.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317026734352112,1.0,0.0,0.0,3.5918662548065186,3.5918898582458496,8.608620873928885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.51171875,0.0,1477.84228515625,1895.4371337890625,0.0,3696.738037109375,0.8931428790092468,1.0,0.0,3.0,1.0,0.0
12397740,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.8447567224502563,0.2782182097434997,0.2515143454074859,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61920166015625,0.988067090511322,0.4407390356063843,0.4172732234001159,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61822509765625,0.8497958779335022,0.283631831407547,0.1992911994457245,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.8674378395080566,0.3021304011344909,0.287252277135849,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.7792313694953918,0.2167641967535019,0.98153954744339,284.6189270019531,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0639953613281,284.6231384277344,1.0,0.4755525588989258,1.0,1.0,0.0,1.0,-2.565343379974365,2.565338134765625,5.291687557473779e-06,1.9817025661468504,0.8714852333068848,0.8714852333068848,0.0,94.76688385009766,75.0,52972.19921875,0.0,1378.3861083984375,1.0,279.0409545898437,282.59039306640625,294.7437438964844,298.087646484375,293.1499938964844,293.1499938964844,279.3500061035156,36797.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221883416175842,1.0,0.0,0.0,3.560945987701416,3.560969352722168,8.46104626361921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.27294921875,0.0,1442.1522216796875,1895.4371337890625,0.0,3609.33984375,0.8860133290290833,1.0,0.0,3.0,1.0,0.0
12397800,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.8447567224502563,0.2782182097434997,0.2515143454074859,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61920166015625,0.988067090511322,0.4407390356063843,0.4172732234001159,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61822509765625,0.8497958779335022,0.283631831407547,0.1992911994457245,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.8674378395080566,0.3021304011344909,0.287252277135849,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.7792313694953918,0.2167641967535019,0.98153954744339,284.6189270019531,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0639953613281,284.6231384277344,1.0,0.4755525588989258,1.0,1.0,0.0,1.0,-2.565343379974365,2.565338134765625,5.291687557473779e-06,1.9817025661468504,0.8714852333068848,0.8714852333068848,0.0,94.76688385009766,75.0,52972.19921875,0.0,1378.3861083984375,1.0,279.0409545898437,282.59039306640625,294.7437438964844,298.087646484375,293.1499938964844,293.1499938964844,279.3500061035156,36797.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221883416175842,1.0,0.0,0.0,3.560945987701416,3.560969352722168,8.46104626361921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.27294921875,0.0,1442.1522216796875,1895.4371337890625,0.0,3609.33984375,0.8860133290290833,1.0,0.0,3.0,1.0,0.0
12397860,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8661366105079651,0.2789451479911804,0.2518380582332611,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9990000128746032,0.4441737532615661,0.4058068096637726,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8720952272415161,0.2849065661430359,0.1999218463897705,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8908010721206665,0.3033857345581054,0.2880871891975403,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8000277876853943,0.2174623757600784,0.9830051064491272,284.8458557128906,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0926513671875,284.8486328125,1.0,0.4695110023021698,1.0,1.0,0.0,1.0,-2.560834646224976,2.560829401016236,5.272180715110153e-06,1.977755665779113,0.8719194531440735,0.8719194531440735,0.0,87.42955780029297,63.0,51927.015625,0.0,1337.74609375,1.0,279.3408508300781,282.83843994140625,294.7842712402344,298.0662536621094,293.1499938964844,293.1499938964844,279.6499938964844,36434.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134072065353394,1.0,0.0,0.0,3.54378342628479,3.543806314468384,8.379683436032792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.00830078125,0.0,1421.3330078125,1895.4371337890625,0.0,3528.19677734375,0.8819220066070557,1.0,0.0,3.0,1.0,0.0
12397920,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8661366105079651,0.2789451479911804,0.2518380582332611,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9990000128746032,0.4441737532615661,0.4058068096637726,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8720952272415161,0.2849065661430359,0.1999218463897705,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8908010721206665,0.3033857345581054,0.2880871891975403,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8000277876853943,0.2174623757600784,0.9830051064491272,284.8458557128906,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0926513671875,284.8486328125,1.0,0.4695110023021698,1.0,1.0,0.0,1.0,-2.560834646224976,2.560829401016236,5.272180715110153e-06,1.977755665779113,0.8719194531440735,0.8719194531440735,0.0,87.42955780029297,63.0,51927.015625,0.0,1337.74609375,1.0,279.3408508300781,282.83843994140625,294.7842712402344,298.0662536621094,293.1499938964844,293.1499938964844,279.6499938964844,36434.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134072065353394,1.0,0.0,0.0,3.54378342628479,3.543806314468384,8.379683436032792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.00830078125,0.0,1421.3330078125,1895.4371337890625,0.0,3528.19677734375,0.8819220066070557,1.0,0.0,3.0,1.0,0.0
12397980,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.886324405670166,0.2797772586345672,0.2523599565029144,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.451829731464386,0.3798829019069671,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.893127977848053,0.2862787842750549,0.2007070779800415,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9128872752189636,0.3047434091567993,0.2891351878643036,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8183998465538025,0.218303307890892,0.9856113195419312,285.0332336425781,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1381225585937,285.03436279296875,1.0,0.4605883657932281,1.0,1.0,0.0,1.0,-2.530322551727295,2.5303173065185547,5.148342552274698e-06,1.9547135829925537,0.8745601177215576,0.8745601177215576,0.0,80.97906494140625,66.0,50608.453125,0.0,1274.2310791015625,1.0,279.6405944824219,283.0557861328125,294.8183288574219,298.02508544921875,293.1499938964844,293.1499938964844,279.95001220703125,36104.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040472507476808,1.0,0.0,0.0,3.539140224456787,3.53916335105896,8.357739602615766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.111328125,0.0,1414.04833984375,1895.4371337890625,0.0,3441.28076171875,0.8806387782096863,1.0,0.0,3.0,1.0,0.0
12398040,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.886324405670166,0.2797772586345672,0.2523599565029144,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.451829731464386,0.3798829019069671,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.893127977848053,0.2862787842750549,0.2007070779800415,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9128872752189636,0.3047434091567993,0.2891351878643036,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8183998465538025,0.218303307890892,0.9856113195419312,285.0332336425781,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1381225585937,285.03436279296875,1.0,0.4605883657932281,1.0,1.0,0.0,1.0,-2.530322551727295,2.5303173065185547,5.148342552274698e-06,1.9547135829925537,0.8745601177215576,0.8745601177215576,0.0,80.97906494140625,66.0,50608.453125,0.0,1274.2310791015625,1.0,279.6405944824219,283.0557861328125,294.8183288574219,298.02508544921875,293.1499938964844,293.1499938964844,279.95001220703125,36104.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040472507476808,1.0,0.0,0.0,3.539140224456787,3.53916335105896,8.357739602615766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.111328125,0.0,1414.04833984375,1895.4371337890625,0.0,3441.28076171875,0.8806387782096863,1.0,0.0,3.0,1.0,0.0
12398100,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.8956315517425537,0.2802312970161438,0.2526474893093109,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.9990000128746032,0.4569330513477325,0.3689081072807312,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9028104543685912,0.2870025336742401,0.2011223435401916,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.923912525177002,0.3054614663124084,0.2896934747695923,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.8263440728187561,0.2187912613153457,0.987213134765625,285.1654663085937,284.95001220703125,296.871337890625,291.8722839355469,296.8697509765625,297.1675109863281,285.1761474609375,1.0,0.457703173160553,1.0,1.0,0.0,1.0,-2.5205607414245605,2.5205557346343994,5.108189270686125e-06,1.9469083547592163,0.8772493600845337,0.8772493600845337,0.0,78.44444274902344,66.0,49599.00390625,0.0,1251.3179931640625,1.0,279.8954162597656,283.22344970703125,294.81280517578125,297.9039611816406,293.1499938964844,293.1499938964844,279.95001220703125,35936.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969065546989441,1.0,0.0,0.0,3.5409204959869385,3.540943622589112,8.366150154870411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.501953125,0.0,1414.705810546875,1895.4371337890625,0.0,3374.732177734375,0.8809499144554138,1.0,0.0,3.0,1.0,0.0
12398160,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.9035868048667908,0.2807854115962982,0.2530673146247864,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222900390625,0.9990000128746032,0.4622807204723358,0.3601379692554474,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.9114869832992554,0.287815123796463,0.2016272395849228,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.9334504008293152,0.3062635660171509,0.2903667688369751,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.8331100344657898,0.2193686068058014,0.9893620014190674,285.2222595214844,284.95001220703125,296.9071350097656,291.8905029296875,296.9055480957031,297.1976623535156,285.2242126464844,1.0,0.4555644690990448,1.0,1.0,0.0,1.0,-2.514520168304444,2.5145151615142822,5.083476935396902e-06,1.9421064853668213,0.8796791434288025,0.8796791434288025,0.0,76.52815246582031,69.0,49497.515625,0.0,1235.7303466796875,1.0,279.94110107421875,283.2740478515625,294.8513488769531,297.98388671875,293.1499938964844,293.1499938964844,280.25,35786.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938069939613342,1.0,0.0,0.0,3.546247720718384,3.546270608901977,8.391342021241144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.17822265625,0.0,1419.2177734375,1895.4371337890625,0.0,3345.791259765625,0.881987452507019,1.0,0.0,3.0,1.0,0.0
12398220,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.9168142080307008,0.2820281684398651,0.2540379464626312,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.9990000128746032,0.472940057516098,0.3475275635719299,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4182434082031,0.926008403301239,0.289573609828949,0.2027421742677688,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.9480581283569336,0.3079950213432312,0.2918529808521271,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.8438695669174194,0.2206782847642898,0.9945114850997924,285.4185791015625,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.25439453125,285.4208374023437,1.0,0.4531939625740051,1.0,1.0,0.0,1.0,-2.509839057922364,2.509834051132202,5.064152446720982e-06,1.938274502754212,0.8874837160110474,0.8874837160110474,0.0,73.9778060913086,72.0,48577.4453125,0.0,1219.1448974609375,1.0,280.24072265625,283.4941101074219,294.8905334472656,297.9619140625,293.1499938964844,293.1499938964844,280.54998779296875,35471.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841290473937988,1.0,0.0,0.0,3.565159320831299,3.565182447433472,8.481080158162513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.61181640625,0.0,1436.9512939453125,1895.4371337890625,0.0,3255.262939453125,0.8859744668006897,1.0,0.0,3.0,1.0,0.0
12398280,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.9168142080307008,0.2820281684398651,0.2540379464626312,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.9990000128746032,0.472940057516098,0.3475275635719299,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4182434082031,0.926008403301239,0.289573609828949,0.2027421742677688,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.9480581283569336,0.3079950213432312,0.2918529808521271,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.8438695669174194,0.2206782847642898,0.9945114850997924,285.4185791015625,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.25439453125,285.4208374023437,1.0,0.4531939625740051,1.0,1.0,0.0,1.0,-2.509839057922364,2.509834051132202,5.064152446720982e-06,1.938274502754212,0.8874837160110474,0.8874837160110474,0.0,73.9778060913086,72.0,48577.4453125,0.0,1219.1448974609375,1.0,280.24072265625,283.4941101074219,294.8905334472656,297.9619140625,293.1499938964844,293.1499938964844,280.54998779296875,35471.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841290473937988,1.0,0.0,0.0,3.565159320831299,3.565182447433472,8.481080158162513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.61181640625,0.0,1436.9512939453125,1895.4371337890625,0.0,3255.262939453125,0.8859744668006897,1.0,0.0,3.0,1.0,0.0
12398340,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185913085937,0.9262793064117432,0.2834982872009277,0.2552495896816253,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189270019531,0.9990000128746032,0.4831844568252563,0.3400476276874542,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186218261719,0.9361959099769592,0.291558563709259,0.2040422260761261,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61871337890625,0.957630217075348,0.3099399507045746,0.2935780584812164,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181030273437,0.8514960408210754,0.2221964448690414,1.0008207559585571,285.6189880371094,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.30426025390625,285.6213684082031,1.0,0.4528848230838775,1.0,1.0,0.0,1.0,-2.5135161876678467,2.513511180877685,5.078693448012928e-06,1.9409592151641848,0.8979938626289368,0.8979938626289368,0.0,72.71862030029297,90.0,47791.72265625,0.0,1218.1986083984375,1.0,280.5409240722656,283.7148742675781,294.9311828613281,297.95166015625,293.1499938964844,293.1499938964844,280.8500061035156,35172.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754634261131287,1.0,0.0,0.0,3.595285177230835,3.595308542251587,8.625017926533474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.3232421875,0.0,1467.0426025390625,1895.4371337890625,0.0,3174.05224609375,0.8924858570098877,1.0,0.0,3.0,1.0,0.0
12398400,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185913085937,0.9262793064117432,0.2834982872009277,0.2552495896816253,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189270019531,0.9990000128746032,0.4831844568252563,0.3400476276874542,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186218261719,0.9361959099769592,0.291558563709259,0.2040422260761261,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61871337890625,0.957630217075348,0.3099399507045746,0.2935780584812164,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181030273437,0.8514960408210754,0.2221964448690414,1.0008207559585571,285.6189880371094,284.95001220703125,297.04998779296875,291.9621887207031,297.04840087890625,297.30426025390625,285.6213684082031,1.0,0.4528848230838775,1.0,1.0,0.0,1.0,-2.5135161876678467,2.513511180877685,5.078693448012928e-06,1.9409592151641848,0.8979938626289368,0.8979938626289368,0.0,72.71862030029297,90.0,47791.72265625,0.0,1218.1986083984375,1.0,280.5409240722656,283.7148742675781,294.9311828613281,297.95166015625,293.1499938964844,293.1499938964844,280.8500061035156,35172.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754634261131287,1.0,0.0,0.0,3.595285177230835,3.595308542251587,8.625017926533474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.3232421875,0.0,1467.0426025390625,1895.4371337890625,0.0,3174.05224609375,0.8924858570098877,1.0,0.0,3.0,1.0,0.0
12398460,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.9086505770683287,0.2831870019435882,0.2554007470607757,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.9990000128746032,0.4890184700489044,0.357814759016037,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.9186326265335084,0.2916844189167022,0.2044856250286102,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.9404039978981018,0.3099637031555176,0.2941037714481354,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.8378329873085022,0.2216182649135589,1.000920295715332,285.8323669433594,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.318115234375,285.835693359375,1.0,0.4595496654510498,1.0,1.0,0.0,1.0,-2.5363051891326904,2.53629994392395,5.170641543372767e-06,1.958285570144653,0.9114180207252502,0.9114180207252502,0.0,76.78256225585938,108.0,47246.953125,0.0,1263.534912109375,1.0,280.8414611816406,283.94342041015625,294.971923828125,297.9535217285156,293.1499938964844,293.1499938964844,280.54998779296875,34890.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680407404899597,1.0,0.0,0.0,3.635841846466065,3.635865688323975,8.820704238132748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.85888671875,0.0,1509.205322265625,1895.4371337890625,0.0,3104.43115234375,0.901362955570221,1.0,0.0,3.0,1.0,0.0
12398520,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.9086505770683287,0.2831870019435882,0.2554007470607757,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.9990000128746032,0.4890184700489044,0.357814759016037,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.9186326265335084,0.2916844189167022,0.2044856250286102,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.9404039978981018,0.3099637031555176,0.2941037714481354,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.8378329873085022,0.2216182649135589,1.000920295715332,285.8323669433594,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.318115234375,285.835693359375,1.0,0.4595496654510498,1.0,1.0,0.0,1.0,-2.5363051891326904,2.53629994392395,5.170641543372767e-06,1.958285570144653,0.9114180207252502,0.9114180207252502,0.0,76.78256225585938,108.0,47246.953125,0.0,1263.534912109375,1.0,280.8414611816406,283.94342041015625,294.971923828125,297.9535217285156,293.1499938964844,293.1499938964844,280.54998779296875,34890.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680407404899597,1.0,0.0,0.0,3.635841846466065,3.635865688323975,8.820704238132748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.85888671875,0.0,1509.205322265625,1895.4371337890625,0.0,3104.43115234375,0.901362955570221,1.0,0.0,3.0,1.0,0.0
12398580,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.8814223408699036,0.2827250063419342,0.2554449737071991,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.9990000128746032,0.4899971783161163,0.3908226191997528,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.8907670378684998,0.2918451130390167,0.20490063726902,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.9095739126205444,0.3100448250770569,0.2945731580257416,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.8149154186248779,0.2211320996284485,1.0004425048828125,285.6981201171875,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.29949951171875,285.6988220214844,1.0,0.4710440635681152,1.0,1.0,0.0,1.0,-2.576496124267578,2.576490640640259,5.335677542461781e-06,1.9892607927322388,0.9202873706817628,0.9202873706817628,0.0,84.74555206298828,126.0,49142.4609375,0.0,1348.8524169921875,1.0,280.5577392578125,283.7544860839844,295.0859069824219,298.2517395019531,293.1499938964844,293.1499938964844,280.25,34943.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883685290813446,1.0,0.0,0.0,3.6758430004119873,3.675867080688477,9.015860200634052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.68896484375,0.0,1554.1527099609375,1895.4371337890625,0.0,3251.107421875,0.9103342294692992,1.0,0.0,3.0,1.0,0.0
12398640,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.8814223408699036,0.2827250063419342,0.2554449737071991,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.9990000128746032,0.4899971783161163,0.3908226191997528,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.8907670378684998,0.2918451130390167,0.20490063726902,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980895996094,0.9095739126205444,0.3100448250770569,0.2945731580257416,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.8149154186248779,0.2211320996284485,1.0004425048828125,285.6981201171875,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.29949951171875,285.6988220214844,1.0,0.4710440635681152,1.0,1.0,0.0,1.0,-2.576496124267578,2.576490640640259,5.335677542461781e-06,1.9892607927322388,0.9202873706817628,0.9202873706817628,0.0,84.74555206298828,126.0,49142.4609375,0.0,1348.8524169921875,1.0,280.5577392578125,283.7544860839844,295.0859069824219,298.2517395019531,293.1499938964844,293.1499938964844,280.25,34943.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883685290813446,1.0,0.0,0.0,3.6758430004119873,3.675867080688477,9.015860200634052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.68896484375,0.0,1554.1527099609375,1895.4371337890625,0.0,3251.107421875,0.9103342294692992,1.0,0.0,3.0,1.0,0.0
12398700,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.8659851551055908,0.2822000384330749,0.2552379369735718,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834655761719,0.9990000128746032,0.4885138869285583,0.4115009605884552,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852966308594,0.8753663897514343,0.2916990220546722,0.2049877941608429,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.8934451937675476,0.3098738491535187,0.2946630716323852,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.8008169531822205,0.2207001447677612,0.9996697306632996,285.5839233398437,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.2778625488281,285.57623291015625,1.0,0.4781024158000946,1.0,1.0,0.0,1.0,-2.6003737449646,2.60036849975586,5.435065304482123e-06,2.0077133178710938,0.9234323501586914,0.9234323501586914,0.0,89.9996337890625,126.0,50611.87109375,0.0,1403.0550537109375,1.0,280.3004455566406,283.59210205078125,295.1324157714844,298.4508361816406,293.1499938964844,293.1499938964844,280.25,35015.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942257761955261,1.0,0.0,0.0,3.694082975387573,3.6941072940826416,9.105558547162218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.99560546875,0.0,1575.31640625,1895.4371337890625,0.0,3349.703125,0.91444194316864,1.0,0.0,3.0,1.0,0.0
12398760,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5569763183594,0.8503713011741638,0.2815171778202057,0.2548527121543884,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5571594238281,0.9990000128746032,0.4857732057571411,0.4343145489692688,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570068359375,0.8596958518028259,0.2914172410964966,0.2049652934074401,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570068359375,0.8770732879638672,0.3095686137676239,0.2946127951145172,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.556884765625,0.785758912563324,0.2201295644044876,0.9982936978340148,285.5570983886719,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2495422363281,285.5582580566406,1.0,0.4857938587665558,1.0,1.0,0.0,1.0,-2.625580310821533,2.625574827194214,5.541028713196283e-06,2.0272161960601807,0.9271618723869324,0.9271618723869324,0.0,96.03195190429688,129.0,51198.90234375,0.0,1463.468505859375,1.0,280.2578125,283.556640625,295.1261901855469,298.4343566894531,293.1499938964844,293.1499938964844,279.95001220703125,35079.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001191854476929,1.0,0.0,0.0,3.71051287651062,3.710537195205689,9.186734359900584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.38671875,0.0,1594.54052734375,1895.4371337890625,0.0,3404.6953125,0.9182005524635316,1.0,0.0,3.0,1.0,0.0
12398820,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8222454190254211,0.2798480689525604,0.2539099752902984,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.9857962727546692,0.4787005484104156,0.4554334282875061,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.8315924406051636,0.2905700802803039,0.2047975212335586,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8473690152168274,0.3086536526679992,0.2943280637264251,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7579311728477478,0.218636617064476,0.9944014549255372,285.3957214355469,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.1871032714844,285.3921203613281,1.0,0.4961526393890381,1.0,1.0,0.0,1.0,-2.64324164390564,2.643235921859741,5.615773261524737e-06,2.040827751159668,0.9318416714668274,0.9318416714668274,0.0,108.22283935546876,117.0,52873.7265625,0.0,1543.129638671875,1.0,279.9574890136719,283.34149169921875,295.1462097167969,298.5765380859375,293.1499938964844,293.1499938964844,279.6499938964844,35253.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144943952560424,1.0,0.0,0.0,3.7389028072357178,3.738927602767944,9.327851557827672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.13671875,0.0,1628.6246337890625,1895.4371337890625,0.0,3538.26513671875,0.9246811270713806,1.0,0.0,3.0,1.0,0.0
12398880,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8222454190254211,0.2798480689525604,0.2539099752902984,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.9857962727546692,0.4787005484104156,0.4554334282875061,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.8315924406051636,0.2905700802803039,0.2047975212335586,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8473690152168274,0.3086536526679992,0.2943280637264251,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7579311728477478,0.218636617064476,0.9944014549255372,285.3957214355469,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.1871032714844,285.3921203613281,1.0,0.4961526393890381,1.0,1.0,0.0,1.0,-2.64324164390564,2.643235921859741,5.615773261524737e-06,2.040827751159668,0.9318416714668274,0.9318416714668274,0.0,108.22283935546876,117.0,52873.7265625,0.0,1543.129638671875,1.0,279.9574890136719,283.34149169921875,295.1462097167969,298.5765380859375,293.1499938964844,293.1499938964844,279.6499938964844,35253.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144943952560424,1.0,0.0,0.0,3.7389028072357178,3.738927602767944,9.327851557827672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.13671875,0.0,1628.6246337890625,1895.4371337890625,0.0,3538.26513671875,0.9246811270713806,1.0,0.0,3.0,1.0,0.0
12398940,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8081158399581909,0.277671217918396,0.252290666103363,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.9688624143600464,0.4748582541942596,0.45125213265419,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.8184965252876282,0.2892663776874542,0.2041382640600204,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854553222656,0.8338345885276794,0.3072587549686432,0.2933566570281982,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.7446944117546082,0.216729000210762,0.9873659610748292,285.18511962890625,284.95001220703125,297.3896484375,292.1130065917969,297.3882751464844,297.1498718261719,285.1825561523437,1.0,0.497280478477478,1.0,1.0,0.0,1.0,-2.627285957336426,2.6272804737091064,5.549835350393551e-06,2.0293185710906982,0.933297038078308,0.933297038078308,0.0,113.9109344482422,105.0,54049.87890625,0.0,1545.8013916015625,1.0,279.6573486328125,283.09869384765625,295.15460205078125,298.66534423828125,293.1499938964844,293.1499938964844,279.3500061035156,35495.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251723289489746,1.0,0.0,0.0,3.758415937423706,3.7584407329559326,9.425468192603148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.6259765625,0.0,1653.2757568359375,1895.4371337890625,0.0,3636.813232421875,0.9292183518409728,1.0,0.0,3.0,1.0,0.0
12399000,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8081158399581909,0.277671217918396,0.252290666103363,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.9688624143600464,0.4748582541942596,0.45125213265419,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.8184965252876282,0.2892663776874542,0.2041382640600204,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854553222656,0.8338345885276794,0.3072587549686432,0.2933566570281982,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.7446944117546082,0.216729000210762,0.9873659610748292,285.18511962890625,284.95001220703125,297.3896484375,292.1130065917969,297.3882751464844,297.1498718261719,285.1825561523437,1.0,0.497280478477478,1.0,1.0,0.0,1.0,-2.627285957336426,2.6272804737091064,5.549835350393551e-06,2.0293185710906982,0.933297038078308,0.933297038078308,0.0,113.9109344482422,105.0,54049.87890625,0.0,1545.8013916015625,1.0,279.6573486328125,283.09869384765625,295.15460205078125,298.66534423828125,293.1499938964844,293.1499938964844,279.3500061035156,35495.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251723289489746,1.0,0.0,0.0,3.758415937423706,3.7584407329559326,9.425468192603148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.6259765625,0.0,1653.2757568359375,1895.4371337890625,0.0,3636.813232421875,0.9292183518409728,1.0,0.0,3.0,1.0,0.0
12399060,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.8053117394447327,0.2748973965644836,0.2500381469726562,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9667704105377196,0.4724192321300506,0.4489012956619262,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.8167340159416199,0.2874286472797394,0.2030161023139953,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8320545554161072,0.3053117990493774,0.29173344373703,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.7421191334724426,0.2144417464733123,0.977834701538086,284.8124084472656,284.95001220703125,297.4528503417969,292.13726806640625,297.3358764648437,297.1231994628906,284.7952575683594,1.0,0.4932435154914856,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.606997489929199,1.6589871644973757,0.9480103254318236,1.0690547227859497,0.9291438460350036,0.9291438460350036,0.0,112.89389038085938,93.0,51892.8359375,0.0,1510.7088623046875,1.0,279.3573608398437,282.6732177734375,295.1444091796875,298.6206970214844,293.1499938964844,293.1499938964844,279.04998779296875,35858.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929952085018158,1.0,0.0,0.0,3.766011476516724,3.766036510467529,9.463603873882676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0546875,0.0,1665.01171875,1895.4371337890625,0.0,3680.7021484375,0.9311232566833496,1.0,0.0,3.0,1.0,0.0
