time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399120,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.8053117394447327,0.2748973965644836,0.2500381469726562,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9667704105377196,0.4724192321300506,0.4489012956619262,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.8167340159416199,0.2874286472797394,0.2030161023139953,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8320545554161072,0.3053117990493774,0.29173344373703,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.7421191334724426,0.2144417464733123,0.977834701538086,284.8124084472656,284.95001220703125,297.4528503417969,292.13726806640625,297.3358764648437,297.1231994628906,284.7952575683594,1.0,0.4932435154914856,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.606997489929199,1.6589871644973757,0.9480103254318236,1.0690547227859497,0.9291438460350036,0.9291438460350036,0.0,112.89389038085938,93.0,51892.8359375,0.0,1510.7088623046875,1.0,279.3573608398437,282.6732177734375,295.1444091796875,298.6206970214844,293.1499938964844,293.1499938964844,279.04998779296875,35858.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929952085018158,1.0,0.0,0.0,3.766011476516724,3.766036510467529,9.463603873882676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0546875,0.0,1665.01171875,1895.4371337890625,0.0,3680.7021484375,0.9311232566833496,1.0,0.0,3.0,1.0,0.0
12399180,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.25689697265625,0.8086932897567749,0.2705619037151336,0.2463717758655548,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538146972656,0.9730819463729858,0.4687834680080414,0.4456851184368133,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25653076171875,0.8210585713386536,0.2841997444629669,0.2009135782718658,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.256103515625,0.8365139365196228,0.3020045459270477,0.2888116240501404,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.7450729012489319,0.2111697494983673,0.9636861681938172,284.2547302246094,284.95001220703125,297.5141906738281,292.15972900390625,297.1839599609375,297.0881042480469,284.2459716796875,1.0,0.485845535993576,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.575689554214477,0.3164093196392059,2.259280204772949,-0.2648448348045349,0.9158169627189636,0.9158169627189636,0.0,107.95529174804688,81.0,48021.2734375,0.0,1448.7816162109375,1.0,279.0574645996094,282.1247863769531,295.0812683105469,298.310546875,293.1499938964844,293.1499938964844,278.75,36493.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168050289154052,1.0,0.0,0.0,3.750388145446777,3.750413179397583,9.385246926285618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.70263671875,0.0,1651.5400390625,1895.4371337890625,0.0,3559.64453125,0.9280084371566772,1.0,0.0,3.0,1.0,0.0
12399240,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.25689697265625,0.8086932897567749,0.2705619037151336,0.2463717758655548,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2538146972656,0.9730819463729858,0.4687834680080414,0.4456851184368133,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25653076171875,0.8210585713386536,0.2841997444629669,0.2009135782718658,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.256103515625,0.8365139365196228,0.3020045459270477,0.2888116240501404,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.7450729012489319,0.2111697494983673,0.9636861681938172,284.2547302246094,284.95001220703125,297.5141906738281,292.15972900390625,297.1839599609375,297.0881042480469,284.2459716796875,1.0,0.485845535993576,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.575689554214477,0.3164093196392059,2.259280204772949,-0.2648448348045349,0.9158169627189636,0.9158169627189636,0.0,107.95529174804688,81.0,48021.2734375,0.0,1448.7816162109375,1.0,279.0574645996094,282.1247863769531,295.0812683105469,298.310546875,293.1499938964844,293.1499938964844,278.75,36493.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168050289154052,1.0,0.0,0.0,3.750388145446777,3.750413179397583,9.385246926285618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.70263671875,0.0,1651.5400390625,1895.4371337890625,0.0,3559.64453125,0.9280084371566772,1.0,0.0,3.0,1.0,0.0
12399300,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.08502197265625,0.8119146823883057,0.2683464288711548,0.244227185845375,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.081298828125,0.9780865907669068,0.4669308066368103,0.44377201795578,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845642089844,0.8247424364089966,0.2824830114841461,0.1996151655912399,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0840759277344,0.8403450846672058,0.3002090752124786,0.2869988977909088,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0876159667969,0.7479379177093506,0.2094147652387619,0.9552958607673644,284.0824584960937,284.95001220703125,297.54412841796875,292.1702575683594,297.1778259277344,297.071533203125,284.0699462890625,1.0,0.4812172055244446,0.0,0.0,1.0,1.0,-2.5569961071014404,1.685225470282603e-05,2.556979179382324,-0.5767639875411987,0.9083495736122132,0.9083495736122132,0.0,104.62757873535156,81.0,48637.99609375,0.0,1411.109619140625,1.0,278.79901123046875,281.9314880371094,295.0977478027344,298.3555908203125,293.1499938964844,293.1499938964844,278.75,36763.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095193147659302,1.0,0.0,0.0,3.734683990478516,3.734709024429321,9.306813240073096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.646484375,0.0,1635.2872314453125,1895.4371337890625,0.0,3492.142333984375,0.9246662855148317,1.0,0.0,3.0,1.0,0.0
12399360,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01239013671875,0.8166490793228149,0.2663882076740265,0.2422123700380325,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.011474609375,0.98454487323761,0.4653515219688415,0.4420033097267151,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01226806640625,0.8299341201782227,0.2809634208679199,0.1983779519796371,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.8457558751106262,0.2985685467720032,0.285232663154602,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130310058594,0.7521934509277344,0.2077720761299133,0.9470155239105223,284.0117492675781,284.95001220703125,297.5735778808594,292.18035888671875,297.1741027832031,297.0580444335937,284.008544921875,1.0,0.4760986864566803,0.0127082606777548,0.0127082606777548,1.0,1.0,-2.538890600204468,1.4837379239907024e-05,2.5388758182525635,-0.5727560520172119,0.9013352394104004,0.9013352394104004,0.0,100.82669067382812,69.0,48385.1875,0.0,1371.236572265625,1.0,278.7574768066406,281.87432861328125,295.10028076171875,298.26904296875,293.1499938964844,293.1499938964844,278.45001220703125,36984.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901189386844635,1.0,0.0,0.0,3.714679479598999,3.7147042751312256,9.207378752762452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.3798828125,0.0,1613.822021484375,1895.4371337890625,0.0,3414.66845703125,0.9203713536262512,1.0,0.0,3.0,1.0,0.0
12399420,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79449462890625,0.8312514424324036,0.2630104422569275,0.2387665957212448,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7936706542969,0.9990000128746032,0.4628112912178039,0.4371000230312347,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7944030761719,0.8458468317985535,0.2784075438976288,0.1962785124778747,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7942810058594,0.8624373078346252,0.2956842184066772,0.2821067273616791,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950744628906,0.765892744064331,0.2048177421092987,0.9319103956222534,283.7939453125,284.95001220703125,297.6308898925781,292.1992492675781,297.1719970703125,297.0385437011719,283.79083251953125,1.0,0.4649551808834076,0.038124781101942,0.038124781101942,1.0,1.0,-2.504102230072021,0.0002275582519359,2.5038747787475586,-0.5645584464073181,0.8841747045516968,0.8841747045516968,0.0,91.87994384765624,57.0,48706.30078125,0.0,1289.2662353515625,1.0,278.45806884765625,281.6407470703125,295.161865234375,298.34930419921875,293.1499938964844,293.1499938964844,278.75,37452.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89630126953125,1.0,0.0,0.0,3.66193413734436,3.661958694458008,8.947760647970426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.5048828125,0.0,1557.3912353515625,1895.4371337890625,0.0,3369.0830078125,0.9089021682739258,1.0,0.0,3.0,1.0,0.0
12399480,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79449462890625,0.8312514424324036,0.2630104422569275,0.2387665957212448,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7936706542969,0.9990000128746032,0.4628112912178039,0.4371000230312347,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7944030761719,0.8458468317985535,0.2784075438976288,0.1962785124778747,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7942810058594,0.8624373078346252,0.2956842184066772,0.2821067273616791,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950744628906,0.765892744064331,0.2048177421092987,0.9319103956222534,283.7939453125,284.95001220703125,297.6308898925781,292.1992492675781,297.1719970703125,297.0385437011719,283.79083251953125,1.0,0.4649551808834076,0.038124781101942,0.038124781101942,1.0,1.0,-2.504102230072021,0.0002275582519359,2.5038747787475586,-0.5645584464073181,0.8841747045516968,0.8841747045516968,0.0,91.87994384765624,57.0,48706.30078125,0.0,1289.2662353515625,1.0,278.45806884765625,281.6407470703125,295.161865234375,298.34930419921875,293.1499938964844,293.1499938964844,278.75,37452.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89630126953125,1.0,0.0,0.0,3.66193413734436,3.661958694458008,8.947760647970426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.5048828125,0.0,1557.3912353515625,1895.4371337890625,0.0,3369.0830078125,0.9089021682739258,1.0,0.0,3.0,1.0,0.0
12399540,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.93585205078125,0.8460507988929749,0.2611949741840362,0.2364682108163833,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9358825683594,0.9990000128746032,0.4650339186191559,0.4094345867633819,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93585205078125,0.8622756600379944,0.2772589325904846,0.1949854493141174,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93585205078125,0.879432737827301,0.2940519750118255,0.2799415290355682,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.935791015625,0.7798260450363159,0.2028415352106094,0.9204588532447816,283.9358825683594,284.95001220703125,297.6860046386719,292.21649169921875,297.1900634765625,297.0455017089844,283.93560791015625,1.0,0.4517915248870849,0.0635413005948066,0.0635413005948066,1.0,1.0,-2.4505374431610107,0.0021871186327189,2.448350191116333,-0.5506798624992371,0.8718090653419495,0.8718090653419495,0.0,83.84635925292969,45.0,46638.53125,0.0,1190.701904296875,1.0,278.7421264648437,281.8331604003906,295.1321105957031,298.1319274902344,293.1499938964844,293.1499938964844,279.04998779296875,37529.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758502006530762,1.0,0.0,0.0,3.604252815246582,3.604276657104492,8.668097279951326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.76025390625,0.0,1494.166748046875,1895.4371337890625,0.0,3177.67919921875,0.896135151386261,1.0,0.0,3.0,1.0,0.0
12399600,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.93585205078125,0.8460507988929749,0.2611949741840362,0.2364682108163833,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9358825683594,0.9990000128746032,0.4650339186191559,0.4094345867633819,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93585205078125,0.8622756600379944,0.2772589325904846,0.1949854493141174,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93585205078125,0.879432737827301,0.2940519750118255,0.2799415290355682,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.935791015625,0.7798260450363159,0.2028415352106094,0.9204588532447816,283.9358825683594,284.95001220703125,297.6860046386719,292.21649169921875,297.1900634765625,297.0455017089844,283.93560791015625,1.0,0.4517915248870849,0.0635413005948066,0.0635413005948066,1.0,1.0,-2.4505374431610107,0.0021871186327189,2.448350191116333,-0.5506798624992371,0.8718090653419495,0.8718090653419495,0.0,83.84635925292969,45.0,46638.53125,0.0,1190.701904296875,1.0,278.7421264648437,281.8331604003906,295.1321105957031,298.1319274902344,293.1499938964844,293.1499938964844,279.04998779296875,37529.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758502006530762,1.0,0.0,0.0,3.604252815246582,3.604276657104492,8.668097279951326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.76025390625,0.0,1494.166748046875,1895.4371337890625,0.0,3177.67919921875,0.896135151386261,1.0,0.0,3.0,1.0,0.0
12399660,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963134765625,0.8710446953773499,0.2606410682201385,0.235467791557312,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0964050292969,0.9990000128746032,0.4735919535160064,0.3730796873569488,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963134765625,0.8893133401870728,0.2773844003677368,0.1946689486503601,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963439941406,0.906958281993866,0.2936022877693176,0.2789874076843261,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0961608886719,0.8030797243118286,0.2019110023975372,0.913827657699585,284.09637451171875,284.95001220703125,297.73883056640625,292.23211669921875,297.2396545410156,297.09375,284.0964050292969,1.0,0.4373495578765869,0.0684213191270828,0.0684213191270828,1.0,1.0,-2.396167039871216,0.0032570932526141,2.3929097652435303,-0.5374975204467773,0.8617504239082336,0.8617504239082336,0.0,74.5263900756836,48.0,44546.15625,0.0,1090.0667724609375,1.0,279.0412292480469,282.0392150878906,295.1449584960937,298.0040283203125,293.1499938964844,293.1499938964844,279.3500061035156,37460.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556013703346252,1.0,0.0,0.0,3.549003839492798,3.5490269660949707,8.404390428040642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.20068359375,0.0,1434.3099365234375,1895.4371337890625,0.0,2987.759765625,0.8838105797767639,1.0,0.0,3.0,1.0,0.0
12399720,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963134765625,0.8710446953773499,0.2606410682201385,0.235467791557312,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0964050292969,0.9990000128746032,0.4735919535160064,0.3730796873569488,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963134765625,0.8893133401870728,0.2773844003677368,0.1946689486503601,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963439941406,0.906958281993866,0.2936022877693176,0.2789874076843261,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0961608886719,0.8030797243118286,0.2019110023975372,0.913827657699585,284.09637451171875,284.95001220703125,297.73883056640625,292.23211669921875,297.2396545410156,297.09375,284.0964050292969,1.0,0.4373495578765869,0.0684213191270828,0.0684213191270828,1.0,1.0,-2.396167039871216,0.0032570932526141,2.3929097652435303,-0.5374975204467773,0.8617504239082336,0.8617504239082336,0.0,74.5263900756836,48.0,44546.15625,0.0,1090.0667724609375,1.0,279.0412292480469,282.0392150878906,295.1449584960937,298.0040283203125,293.1499938964844,293.1499938964844,279.3500061035156,37460.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556013703346252,1.0,0.0,0.0,3.549003839492798,3.5490269660949707,8.404390428040642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.20068359375,0.0,1434.3099365234375,1895.4371337890625,0.0,2987.759765625,0.8838105797767639,1.0,0.0,3.0,1.0,0.0
12399780,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2779846191406,0.8942536115646362,0.2607482075691223,0.2352280020713806,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784423828125,0.9990000128746032,0.4857246279716491,0.3450156450271606,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781066894531,0.9147540926933287,0.2782633900642395,0.1950038075447082,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781677246094,0.9343520998954772,0.2938622832298279,0.2788677513599396,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27752685546875,0.8229854106903076,0.201746791601181,0.9112656712532043,284.2784118652344,284.95001220703125,297.7892150878906,292.24615478515625,297.30877685546875,297.16815185546875,284.2804870605469,1.0,0.427722156047821,0.0733013376593589,0.0733013376593589,1.0,1.0,-2.3593225479125977,0.0045807668939232,2.35474181175232,-0.5282332897186279,0.8542174696922302,0.8542174696922302,0.0,67.99083709716797,51.0,42818.9609375,0.0,1023.369873046875,1.0,279.3404541015625,282.2606811523437,295.1666564941406,297.9091186523437,293.1499938964844,293.1499938964844,279.6499938964844,37286.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370344042778015,1.0,0.0,0.0,3.4998574256896973,3.499880313873291,8.173235528374789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.99267578125,0.0,1381.6822509765625,1895.4371337890625,0.0,2814.020751953125,0.8727827668190002,1.0,0.0,3.0,1.0,0.0
12399840,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2779846191406,0.8942536115646362,0.2607482075691223,0.2352280020713806,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784423828125,0.9990000128746032,0.4857246279716491,0.3450156450271606,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781066894531,0.9147540926933287,0.2782633900642395,0.1950038075447082,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781677246094,0.9343520998954772,0.2938622832298279,0.2788677513599396,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27752685546875,0.8229854106903076,0.201746791601181,0.9112656712532043,284.2784118652344,284.95001220703125,297.7892150878906,292.24615478515625,297.30877685546875,297.16815185546875,284.2804870605469,1.0,0.427722156047821,0.0733013376593589,0.0733013376593589,1.0,1.0,-2.3593225479125977,0.0045807668939232,2.35474181175232,-0.5282332897186279,0.8542174696922302,0.8542174696922302,0.0,67.99083709716797,51.0,42818.9609375,0.0,1023.369873046875,1.0,279.3404541015625,282.2606811523437,295.1666564941406,297.9091186523437,293.1499938964844,293.1499938964844,279.6499938964844,37286.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370344042778015,1.0,0.0,0.0,3.4998574256896973,3.499880313873291,8.173235528374789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.99267578125,0.0,1381.6822509765625,1895.4371337890625,0.0,2814.020751953125,0.8727827668190002,1.0,0.0,3.0,1.0,0.0
12399900,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153137207031,0.9041988849639891,0.2609632909297943,0.2352829724550247,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4175720214844,0.9990000128746032,0.4920441806316376,0.3341794610023498,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158630371094,0.9267088174819946,0.2788977324962616,0.19533371925354,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162902832031,0.9460017085075378,0.2941726446151733,0.2790157496929168,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41265869140625,0.8311556577682495,0.2018797397613525,0.9111478328704834,284.4175109863281,284.95001220703125,297.8134460449219,292.25262451171875,297.3436889648437,297.2061462402344,284.4300537109375,1.0,0.4242657124996185,0.0757413432002067,0.0757413432002067,1.0,1.0,-2.346798181533813,0.0054230256937444,2.3413751125335693,-0.5246581435203552,0.8519852757453918,0.8519852757453918,0.0,65.63911437988281,51.0,41691.09375,0.0,1000.6138916015624,1.0,279.593994140625,282.4369201660156,295.1557006835937,297.7763366699219,293.1499938964844,293.1499938964844,279.6499938964844,37151.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82649165391922,1.0,0.0,0.0,3.478502035140991,3.478524684906006,8.073797630459012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.3623046875,0.0,1358.8189697265625,1895.4371337890625,0.0,2715.811279296875,0.8679937720298767,1.0,0.0,3.0,1.0,0.0
12399960,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4829406738281,0.9139161109924316,0.2613272368907928,0.2355115860700607,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833984375,0.9990000128746032,0.4983881115913391,0.3248727023601532,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4830627441406,0.9377975463867188,0.2796928286552429,0.1958030611276626,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.483154296875,0.9562434554100036,0.2946284413337707,0.2793360948562622,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823303222656,0.8387230038642883,0.2021615952253341,0.911848783493042,284.4834289550781,284.95001220703125,297.8370361328125,292.2587280273437,297.37823486328125,297.2438659667969,284.4862976074219,1.0,0.4215912520885467,0.0781915560364723,0.0781915560364723,1.0,1.0,-2.3376781940460205,0.0064146099612116,2.331263542175293,-0.521682620048523,0.849582850933075,0.849582850933075,0.0,63.72101593017578,71.0,41423.390625,0.0,983.3662719726562,1.0,279.6405029296875,282.496826171875,295.19122314453125,297.8419189453125,293.1499938964844,293.1499938964844,279.95001220703125,37014.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209981918334961,1.0,0.0,0.0,3.460701465606689,3.460723876953125,7.991376378413406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.8310546875,0.0,1339.7838134765625,1895.4371337890625,0.0,2664.8193359375,0.8639037609100342,1.0,0.0,3.0,1.0,0.0
12400020,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.9111760258674622,0.2623411417007446,0.2363420873880386,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.9990000128746032,0.5093199610710144,0.3286347985267639,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.935981273651123,0.2816274762153625,0.1970770359039306,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.9535951614379884,0.2958481013774872,0.2804000675678253,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.8367176055908203,0.2030361741781234,0.9153958559036256,284.7161865234375,284.95001220703125,297.8822326660156,292.2698669433594,297.4363708496094,297.3058776855469,284.72137451171875,1.0,0.4248617887496948,0.0830919817090034,0.0830919817090034,1.0,1.0,-2.350228309631348,0.0090871062129735,2.3411412239074707,-0.5221615433692932,0.8482043743133545,0.8482043743133545,0.0,64.746337890625,91.0,40496.09765625,0.0,1000.6672973632812,1.0,279.9396667480469,282.7510986328125,295.21734619140625,297.8009033203125,293.1499938964844,293.1499938964844,280.25,36663.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078466057777405,1.0,0.0,0.0,3.4344794750213623,3.4345016479492188,7.870733043091604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.2666015625,0.0,1311.0185546875,1895.4371337890625,0.0,2543.376953125,0.857831597328186,1.0,0.0,3.0,1.0,0.0
12400080,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.9111760258674622,0.2623411417007446,0.2363420873880386,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.9990000128746032,0.5093199610710144,0.3286347985267639,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.935981273651123,0.2816274762153625,0.1970770359039306,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.9535951614379884,0.2958481013774872,0.2804000675678253,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.8367176055908203,0.2030361741781234,0.9153958559036256,284.7161865234375,284.95001220703125,297.8822326660156,292.2698669433594,297.4363708496094,297.3058776855469,284.72137451171875,1.0,0.4248617887496948,0.0830919817090034,0.0830919817090034,1.0,1.0,-2.350228309631348,0.0090871062129735,2.3411412239074707,-0.5221615433692932,0.8482043743133545,0.8482043743133545,0.0,64.746337890625,91.0,40496.09765625,0.0,1000.6672973632812,1.0,279.9396667480469,282.7510986328125,295.21734619140625,297.8009033203125,293.1499938964844,293.1499938964844,280.25,36663.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078466057777405,1.0,0.0,0.0,3.4344794750213623,3.4345016479492188,7.870733043091604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.2666015625,0.0,1311.0185546875,1895.4371337890625,0.0,2543.376953125,0.857831597328186,1.0,0.0,3.0,1.0,0.0
12400140,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8911685347557068,0.2637540400028229,0.2376785576343536,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.5159537196159363,0.3521368205547333,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9143432974815368,0.2840325832366943,0.1987933218479156,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.931007981300354,0.2974793910980224,0.2820079326629638,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8205041289329529,0.2041989415884018,0.9211258888244628,284.9717102050781,284.95001220703125,297.9246520996094,292.2796325683594,297.4664306640625,297.3325500488281,284.9775390625,1.0,0.4351334273815155,0.0879924148321151,0.0879924148321151,1.0,1.0,-2.390923261642456,0.012938410975039,2.377985000610352,-0.5275082588195801,0.8504173159599304,0.8504173159599304,0.0,70.27130126953125,109.0,39906.16015625,0.0,1066.8980712890625,1.0,280.23944091796875,283.0177307128906,295.24481201171875,297.78668212890625,293.1499938964844,293.1499938964844,280.54998779296875,36244.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982720732688904,1.0,0.0,0.0,3.424041271209717,3.424063205718994,7.822963539183547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.57666015625,0.0,1297.72216796875,1895.4371337890625,0.0,2455.637451171875,0.855193555355072,1.0,0.0,3.0,1.0,0.0
12400200,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8911685347557068,0.2637540400028229,0.2376785576343536,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.5159537196159363,0.3521368205547333,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9143432974815368,0.2840325832366943,0.1987933218479156,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.931007981300354,0.2974793910980224,0.2820079326629638,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8205041289329529,0.2041989415884018,0.9211258888244628,284.9717102050781,284.95001220703125,297.9246520996094,292.2796325683594,297.4664306640625,297.3325500488281,284.9775390625,1.0,0.4351334273815155,0.0879924148321151,0.0879924148321151,1.0,1.0,-2.390923261642456,0.012938410975039,2.377985000610352,-0.5275082588195801,0.8504173159599304,0.8504173159599304,0.0,70.27130126953125,109.0,39906.16015625,0.0,1066.8980712890625,1.0,280.23944091796875,283.0177307128906,295.24481201171875,297.78668212890625,293.1499938964844,293.1499938964844,280.54998779296875,36244.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982720732688904,1.0,0.0,0.0,3.424041271209717,3.424063205718994,7.822963539183547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.57666015625,0.0,1297.72216796875,1895.4371337890625,0.0,2455.637451171875,0.855193555355072,1.0,0.0,3.0,1.0,0.0
12400260,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.8649500608444214,0.2654646635055542,0.2394060045480728,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.9990000128746032,0.51840740442276,0.3873648345470428,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.8873934149742126,0.2867796123027801,0.2008518427610397,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.9007685780525208,0.2994357645511627,0.2840489447116852,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.797021746635437,0.2054906487464904,0.9280916452407836,285.2302551269531,284.95001220703125,297.96417236328125,292.2881164550781,297.4711303710937,297.3272399902344,285.23590087890625,1.0,0.4498582780361175,0.0927735492587089,0.0927735492587089,1.0,1.0,-2.448601484298706,0.0182011183351278,2.4304003715515137,-0.5351311564445496,0.8561154007911682,0.8561154007911682,0.0,79.05104064941406,127.0,39481.2265625,0.0,1168.38037109375,1.0,280.5393981933594,283.2832336425781,295.2684326171875,297.7834777832031,293.1499938964844,293.1499938964844,280.8500061035156,35801.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917994260787964,1.0,0.0,0.0,3.430325984954834,3.430347919464112,7.851706982364703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.90234375,0.0,1300.8355712890625,1895.4371337890625,0.0,2396.698486328125,0.8562371730804443,1.0,0.0,3.0,1.0,0.0
12400320,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.8649500608444214,0.2654646635055542,0.2394060045480728,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.9990000128746032,0.51840740442276,0.3873648345470428,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.8873934149742126,0.2867796123027801,0.2008518427610397,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.9007685780525208,0.2994357645511627,0.2840489447116852,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.797021746635437,0.2054906487464904,0.9280916452407836,285.2302551269531,284.95001220703125,297.96417236328125,292.2881164550781,297.4711303710937,297.3272399902344,285.23590087890625,1.0,0.4498582780361175,0.0927735492587089,0.0927735492587089,1.0,1.0,-2.448601484298706,0.0182011183351278,2.4304003715515137,-0.5351311564445496,0.8561154007911682,0.8561154007911682,0.0,79.05104064941406,127.0,39481.2265625,0.0,1168.38037109375,1.0,280.5393981933594,283.2832336425781,295.2684326171875,297.7834777832031,293.1499938964844,293.1499938964844,280.8500061035156,35801.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917994260787964,1.0,0.0,0.0,3.430325984954834,3.430347919464112,7.851706982364703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.90234375,0.0,1300.8355712890625,1895.4371337890625,0.0,2396.698486328125,0.8562371730804443,1.0,0.0,3.0,1.0,0.0
12400380,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4829406738281,0.8384989500045776,0.2673822939395904,0.241424486041069,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.9990000128746032,0.517490565776825,0.430025577545166,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.8599990010261536,0.2897661030292511,0.2031585872173309,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.8716838359832764,0.3016380071640014,0.2864306271076202,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7712624073028564,0.2068250626325607,0.9357614517211914,285.4839172363281,284.95001220703125,298.000732421875,292.2953796386719,297.4598083496094,297.3020324707031,285.48907470703125,1.0,0.4677187800407409,0.0975546911358833,0.0975546911358833,1.0,1.0,-2.5171189308166504,0.0253383908420801,2.4917805194854736,-0.5432863235473633,0.8651668429374695,0.8651668429374695,0.0,90.59188842773438,145.0,39141.84765625,0.0,1299.594482421875,1.0,280.8397521972656,283.542724609375,295.28546142578125,297.7804260253906,293.1499938964844,293.1499938964844,281.1499938964844,35369.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872873544692993,1.0,0.0,0.0,3.452927350997925,3.452949285507202,7.955512728585745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.93701171875,0.0,1320.3074951171875,1895.4371337890625,0.0,2355.809326171875,0.860914945602417,1.0,0.0,3.0,1.0,0.0
12400440,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4829406738281,0.8384989500045776,0.2673822939395904,0.241424486041069,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.9990000128746032,0.517490565776825,0.430025577545166,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.8599990010261536,0.2897661030292511,0.2031585872173309,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.8716838359832764,0.3016380071640014,0.2864306271076202,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7712624073028564,0.2068250626325607,0.9357614517211914,285.4839172363281,284.95001220703125,298.000732421875,292.2953796386719,297.4598083496094,297.3020324707031,285.48907470703125,1.0,0.4677187800407409,0.0975546911358833,0.0975546911358833,1.0,1.0,-2.5171189308166504,0.0253383908420801,2.4917805194854736,-0.5432863235473633,0.8651668429374695,0.8651668429374695,0.0,90.59188842773438,145.0,39141.84765625,0.0,1299.594482421875,1.0,280.8397521972656,283.542724609375,295.28546142578125,297.7804260253906,293.1499938964844,293.1499938964844,281.1499938964844,35369.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872873544692993,1.0,0.0,0.0,3.452927350997925,3.452949285507202,7.955512728585745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.93701171875,0.0,1320.3074951171875,1895.4371337890625,0.0,2355.809326171875,0.860914945602417,1.0,0.0,3.0,1.0,0.0
12400500,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.642822265625,0.8260466456413269,0.2683794796466827,0.2424890995025634,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469421386719,0.9990000128746032,0.5159644484519958,0.4531646072864532,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8471169471740723,0.2913123667240143,0.2043673396110534,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.8578889966011047,0.3027971684932709,0.2877027094364166,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63995361328125,0.7589901089668274,0.2074856907129287,0.9396982789039612,285.6455993652344,284.95001220703125,298.017822265625,292.298583984375,297.4504699707031,297.2850341796875,285.6592102050781,1.0,0.4774581789970398,0.0999452620744705,0.0999452620744705,1.0,1.0,-2.55390739440918,0.0297390185296535,2.5241682529449463,-0.5470890402793884,0.8713579773902893,0.8713579773902893,0.0,97.27391815185548,145.0,38570.01171875,0.0,1374.943359375,1.0,281.0931396484375,283.72674560546875,295.2677917480469,297.6827697753906,293.1499938964844,293.1499938964844,281.1499938964844,35155.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832183837890625,1.0,0.0,0.0,3.469726085662842,3.4697482585906982,8.033109679672634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.93115234375,0.0,1335.6973876953125,1895.4371337890625,0.0,2319.083740234375,0.8645184636116028,1.0,0.0,3.0,1.0,0.0
12400560,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287292480469,0.814161479473114,0.2694540917873382,0.2436635196208953,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.9990000128746032,0.5138857960700989,0.4768561422824859,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289733886719,0.8352490067481995,0.2929338812828064,0.2056579440832138,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.8451802134513855,0.3040324449539184,0.2890824973583221,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.7476661205291748,0.2081747651100158,0.9438868165016174,285.7296142578125,284.95001220703125,298.0341186523437,292.3014831542969,297.4401550292969,297.2669677734375,285.7342224121094,1.0,0.4875831604003906,0.1021937578916549,0.1021937578916549,1.0,1.0,-2.5920231342315674,0.0345258116722106,2.557497262954712,-0.5508031845092773,0.8774451017379761,0.8774451017379761,0.0,104.44647216796876,133.0,38845.4140625,0.0,1456.2547607421875,1.0,281.1404113769531,283.7945861816406,295.2967529296875,297.7748413085937,293.1499938964844,293.1499938964844,281.45001220703125,34969.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838203310966492,1.0,0.0,0.0,3.4906160831451416,3.490638256072998,8.130129458550073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.2802734375,0.0,1355.5953369140625,1895.4371337890625,0.0,2324.5078125,0.8689869046211243,1.0,0.0,3.0,1.0,0.0
12400620,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.8012275695800781,0.2711052298545837,0.2453980296850204,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.9906472563743592,0.5111860036849976,0.4851380288600921,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.8234922289848328,0.2954548001289367,0.2076136916875839,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.8325442671775818,0.3059376776218414,0.2911543548107147,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.7363097071647644,0.2091818302869796,0.9497840404510498,285.918701171875,284.95001220703125,298.0583190917969,292.3055419921875,297.4277038574219,297.24395751953125,285.9225769042969,1.0,0.4955140650272369,0.1057580783963203,0.1057580783963203,1.0,1.0,-2.617260932922364,0.0422150567173957,2.5750460624694824,-0.547869086265564,0.8893295526504517,0.8893295526504517,0.0,112.41937255859376,133.0,38107.6953125,0.0,1524.9306640625,1.0,281.42999267578125,284.0037841796875,295.2877502441406,297.7177429199219,293.1499938964844,293.1499938964844,281.45001220703125,34688.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795440554618835,1.0,0.0,0.0,3.529715776443481,3.529738426208496,8.313286343764048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.61328125,0.0,1393.9283447265625,1895.4371337890625,0.0,2286.04736328125,0.8774922490119934,1.0,0.0,3.0,1.0,0.0
12400680,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.7989599704742432,0.271498829126358,0.2458373010158538,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.9877924919128418,0.5110516548156738,0.4848135113716125,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.8215292096138,0.2960821390151977,0.2081131339073181,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.8304080963134766,0.3064053654670715,0.2916775941848755,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.7343655824661255,0.2094247937202453,0.9512159824371338,285.9290466308594,284.95001220703125,298.0643310546875,292.3065185546875,297.4273986816406,297.24176025390625,285.9302978515625,1.0,0.4966735541820526,0.1066907495260238,0.1066907495260238,1.0,1.0,-2.619128704071045,0.0442703813314437,2.574858427047729,-0.546377420425415,0.8921633958816528,0.8921633958816528,0.0,113.85574340820312,121.0,38131.515625,0.0,1534.597412109375,1.0,281.4403686523437,284.0119323730469,295.30078125,297.74957275390625,293.1499938964844,293.1499938964844,281.75,34648.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802727222442627,1.0,0.0,0.0,3.540710687637329,3.540733337402344,8.365158805645478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.109375,0.0,1405.13720703125,1895.4371337890625,0.0,2292.58935546875,0.879906177520752,1.0,0.0,3.0,1.0,0.0
12400740,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.799498438835144,0.2735397219657898,0.2476713061332702,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.9866536259651184,0.5125422477722168,0.4854347705841064,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.8228303790092468,0.2992479801177978,0.2103181779384613,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.8309721350669861,0.3087724149227142,0.2939182221889496,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075439453125,0.7345112562179565,0.2107322812080383,0.9570459127426147,286.10821533203125,284.95001220703125,298.0911560058594,292.3105163574219,297.4372863769531,297.2466125488281,286.1096496582031,1.0,0.4992189109325409,0.1111877411603927,0.1111877411603927,1.0,1.0,-2.6344244480133057,0.0553897619247436,2.5790345668792725,-0.5386388897895813,0.9090496897697448,0.9090496897697448,0.0,115.14667510986328,109.0,37323.01171875,0.0,1561.41943359375,1.0,281.74102783203125,284.21710205078125,295.2936706542969,297.69512939453125,293.1499938964844,293.1499938964844,281.45001220703125,34412.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741808295249939,1.0,0.0,0.0,3.5994272232055664,3.59945034980774,8.644902322885173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.68212890625,0.0,1465.9139404296875,1895.4371337890625,0.0,2238.053955078125,0.8928599953651428,1.0,0.0,3.0,1.0,0.0
12400800,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.799498438835144,0.2735397219657898,0.2476713061332702,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.9866536259651184,0.5125422477722168,0.4854347705841064,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.8228303790092468,0.2992479801177978,0.2103181779384613,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.8309721350669861,0.3087724149227142,0.2939182221889496,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075439453125,0.7345112562179565,0.2107322812080383,0.9570459127426147,286.10821533203125,284.95001220703125,298.0911560058594,292.3105163574219,297.4372863769531,297.2466125488281,286.1096496582031,1.0,0.4992189109325409,0.1111877411603927,0.1111877411603927,1.0,1.0,-2.6344244480133057,0.0553897619247436,2.5790345668792725,-0.5386388897895813,0.9090496897697448,0.9090496897697448,0.0,115.14667510986328,109.0,37323.01171875,0.0,1561.41943359375,1.0,281.74102783203125,284.21710205078125,295.2936706542969,297.69512939453125,293.1499938964844,293.1499938964844,281.45001220703125,34412.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741808295249939,1.0,0.0,0.0,3.5994272232055664,3.59945034980774,8.644902322885173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.68212890625,0.0,1465.9139404296875,1895.4371337890625,0.0,2238.053955078125,0.8928599953651428,1.0,0.0,3.0,1.0,0.0
12400860,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8087038397789001,0.2743337750434875,0.2486363500356674,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.9952139258384703,0.5140371918678284,0.4869349002838135,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.927490234375,0.8324743509292603,0.3013947308063507,0.2119546234607696,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.8400672674179077,0.3101745247840881,0.295415848493576,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.7421609163284302,0.211421862244606,0.9604819416999816,285.9271240234375,284.95001220703125,298.1145324707031,292.3135681152344,297.4425354003906,297.2467346191406,285.9246520996094,1.0,0.49790158867836,0.1153518110513687,0.1153518110513687,1.0,1.0,-2.645292282104492,0.0670682489871978,2.5782241821289062,-0.5292227268218994,0.9206936359405518,0.9206936359405518,0.0,111.4910888671875,97.0,38762.5390625,0.0,1559.995361328125,1.0,281.4579772949219,283.99725341796875,295.3836364746094,297.9407958984375,293.1499938964844,293.1499938964844,281.1499938964844,34537.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792693018913269,1.0,0.0,0.0,3.654852390289306,3.654876232147217,8.913186206882528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.43798828125,0.0,1527.6199951171875,1895.4371337890625,0.0,2404.81591796875,0.9053335785865784,1.0,0.0,3.0,1.0,0.0
12400920,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8087038397789001,0.2743337750434875,0.2486363500356674,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.9952139258384703,0.5140371918678284,0.4869349002838135,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.927490234375,0.8324743509292603,0.3013947308063507,0.2119546234607696,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.8400672674179077,0.3101745247840881,0.295415848493576,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.7421609163284302,0.211421862244606,0.9604819416999816,285.9271240234375,284.95001220703125,298.1145324707031,292.3135681152344,297.4425354003906,297.2467346191406,285.9246520996094,1.0,0.49790158867836,0.1153518110513687,0.1153518110513687,1.0,1.0,-2.645292282104492,0.0670682489871978,2.5782241821289062,-0.5292227268218994,0.9206936359405518,0.9206936359405518,0.0,111.4910888671875,97.0,38762.5390625,0.0,1559.995361328125,1.0,281.4579772949219,283.99725341796875,295.3836364746094,297.9407958984375,293.1499938964844,293.1499938964844,281.1499938964844,34537.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792693018913269,1.0,0.0,0.0,3.654852390289306,3.654876232147217,8.913186206882528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.43798828125,0.0,1527.6199951171875,1895.4371337890625,0.0,2404.81591796875,0.9053335785865784,1.0,0.0,3.0,1.0,0.0
