time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400980,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.8169023394584656,0.2737858593463897,0.2482482939958572,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.9990000128746032,0.5148802399635315,0.4807312190532684,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.8419991135597229,0.3024032115936279,0.2127082496881485,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8491441011428833,0.31041219830513,0.2957242429256439,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.7497137784957886,0.2112192809581756,0.9597465991973876,285.7090759277344,284.95001220703125,298.1343078613281,292.31573486328125,297.4393615722656,297.2371520996094,285.7049255371094,1.0,0.4931447207927704,0.1195158883929252,0.1195158883929252,1.0,1.0,-2.63464093208313,0.078852042555809,2.55578875541687,-0.5146574974060059,0.9291219711303712,0.9291219711303712,0.0,106.96432495117188,85.0,40010.578125,0.0,1526.6241455078125,1.0,281.15802001953125,283.747802734375,295.3895263671875,298.0486145019531,293.1499938964844,293.1499938964844,280.8500061035156,34774.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109654784202576,1.0,0.0,0.0,3.7012939453125,3.701318264007568,9.141141958934896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.8173828125,0.0,1581.68701171875,1895.4371337890625,0.0,2572.087158203125,0.9159070253372192,1.0,0.0,3.0,1.0,0.0
12401040,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.8169023394584656,0.2737858593463897,0.2482482939958572,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.9990000128746032,0.5148802399635315,0.4807312190532684,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.8419991135597229,0.3024032115936279,0.2127082496881485,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8491441011428833,0.31041219830513,0.2957242429256439,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105712890625,0.7497137784957886,0.2112192809581756,0.9597465991973876,285.7090759277344,284.95001220703125,298.1343078613281,292.31573486328125,297.4393615722656,297.2371520996094,285.7049255371094,1.0,0.4931447207927704,0.1195158883929252,0.1195158883929252,1.0,1.0,-2.63464093208313,0.078852042555809,2.55578875541687,-0.5146574974060059,0.9291219711303712,0.9291219711303712,0.0,106.96432495117188,85.0,40010.578125,0.0,1526.6241455078125,1.0,281.15802001953125,283.747802734375,295.3895263671875,298.0486145019531,293.1499938964844,293.1499938964844,280.8500061035156,34774.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109654784202576,1.0,0.0,0.0,3.7012939453125,3.701318264007568,9.141141958934896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.8173828125,0.0,1581.68701171875,1895.4371337890625,0.0,2572.087158203125,0.9159070253372192,1.0,0.0,3.0,1.0,0.0
12401100,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501708984375,0.8217116594314575,0.2732303440570831,0.2477532923221588,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462341308594,0.9990000128746032,0.5158913731575012,0.470893919467926,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.8477755188941956,0.3026587665081024,0.212878793478012,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.8546998500823975,0.3102520108222961,0.2955707311630249,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.7543178200721741,0.210886001586914,0.9581482410430908,285.5475158691406,284.95001220703125,298.1428527832031,292.3165283203125,297.4393615722656,297.2345275878906,285.5350341796875,1.0,0.4895966947078705,0.1215979233384132,0.1215979233384132,1.0,1.0,-2.6234800815582275,0.0847200751304626,2.538760185241699,-0.5063058733940125,0.9315491914749146,0.9315491914749146,0.0,104.07915496826172,85.0,40995.9453125,0.0,1496.5791015625,1.0,280.8998107910156,283.5544738769531,295.4047546386719,298.17645263671875,293.1499938964844,293.1499938964844,280.8500061035156,34923.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205400705337524,1.0,0.0,0.0,3.720749855041504,3.720774412155152,9.237495532943284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.67578125,0.0,1605.1004638671875,1895.4371337890625,0.0,2660.573486328125,0.9203446507453918,1.0,0.0,3.0,1.0,0.0
12401160,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.826434850692749,0.2724975049495697,0.2470500320196151,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9990000128746032,0.5173290371894836,0.460990697145462,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696655273437,0.8536455631256104,0.3027558922767639,0.2129068821668625,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696044921875,0.8603310585021973,0.309914231300354,0.2952122092247009,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.7589511275291443,0.2104061990976333,0.9557765126228333,285.4691467285156,284.95001220703125,298.1504211425781,292.3171081542969,297.440185546875,297.2333068847656,285.4649963378906,1.0,0.4853025376796722,0.1235546395182609,0.1235546395182609,1.0,1.0,-2.6074938774108887,0.0900291875004768,2.5174648761749268,-0.4973660707473755,0.9341790676116944,0.9341790676116944,0.0,101.06941986083984,73.0,41006.44140625,0.0,1461.5533447265625,1.0,280.8573303222656,283.4854431152344,295.3702392578125,298.0966491699219,293.1499938964844,293.1499938964844,280.54998779296875,35062.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242974877357483,1.0,0.0,0.0,3.737048864364624,3.737073421478272,9.318603133579018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.4541015625,0.0,1625.00439453125,1895.4371337890625,0.0,2695.427978515625,0.9241257309913636,1.0,0.0,3.0,1.0,0.0
12401220,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.838404655456543,0.2707811295986175,0.2453839033842086,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216186523437,0.9990000128746032,0.5216695070266724,0.4372348189353943,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.8685022592544556,0.3027149736881256,0.2127732783555984,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.8746428489685059,0.3089406192302704,0.2941728830337524,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.7707892060279846,0.2092041373252868,0.949715495109558,285.22198486328125,284.95001220703125,298.1627197265625,292.3177185058594,297.4469909667969,297.2384338378906,285.2174072265625,1.0,0.474993497133255,0.1274680644273758,0.1274680644273758,1.0,1.0,-2.5682637691497803,0.1001943424344062,2.468069314956665,-0.4783567786216736,0.9358842372894288,0.9358842372894288,0.0,94.04415893554688,76.0,41789.58203125,0.0,1378.8714599609375,1.0,280.5576171875,283.21881103515625,295.35174560546875,298.1277770996094,293.1499938964844,293.1499938964844,280.25,35371.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336585760116577,1.0,0.0,0.0,3.761349678039551,3.761374473571777,9.440188932785532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.27880859375,0.0,1655.76611328125,1895.4371337890625,0.0,2782.52880859375,0.9297872185707092,1.0,0.0,3.0,1.0,0.0
12401280,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.838404655456543,0.2707811295986175,0.2453839033842086,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216186523437,0.9990000128746032,0.5216695070266724,0.4372348189353943,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.8685022592544556,0.3027149736881256,0.2127732783555984,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.8746428489685059,0.3089406192302704,0.2941728830337524,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.7707892060279846,0.2092041373252868,0.949715495109558,285.22198486328125,284.95001220703125,298.1627197265625,292.3177185058594,297.4469909667969,297.2384338378906,285.2174072265625,1.0,0.474993497133255,0.1274680644273758,0.1274680644273758,1.0,1.0,-2.5682637691497803,0.1001943424344062,2.468069314956665,-0.4783567786216736,0.9358842372894288,0.9358842372894288,0.0,94.04415893554688,76.0,41789.58203125,0.0,1378.8714599609375,1.0,280.5576171875,283.21881103515625,295.35174560546875,298.1277770996094,293.1499938964844,293.1499938964844,280.25,35371.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336585760116577,1.0,0.0,0.0,3.761349678039551,3.761374473571777,9.440188932785532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.27880859375,0.0,1655.76611328125,1895.4371337890625,0.0,2782.52880859375,0.9297872185707092,1.0,0.0,3.0,1.0,0.0
12401340,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8453073501586914,0.2688714861869812,0.2435846328735351,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.5268806219100952,0.4229205548763275,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8779840469360352,0.3024785816669464,0.2125404477119445,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.883316695690155,0.3076959252357483,0.2929262518882751,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7776581048965454,0.2078093290328979,0.9430321455001832,284.9825134277344,284.95001220703125,298.17108154296875,292.3176574707031,297.4564514160156,297.2480773925781,284.9790344238281,1.0,0.46840500831604,0.1313814967870712,0.1313814967870712,1.0,1.0,-2.5390772819519043,0.11103555560112,2.428041696548462,-0.4612307250499725,0.9344117641448976,0.9344117641448976,0.0,89.77122497558594,79.0,42590.7734375,0.0,1322.978271484375,1.0,280.2574768066406,282.9593505859375,295.3407897949219,298.1614074707031,293.1499938964844,293.1499938964844,279.95001220703125,35684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408034443855286,1.0,0.0,0.0,3.77394962310791,3.773974895477295,9.503541491540092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.90234375,0.0,1673.0499267578125,1895.4371337890625,0.0,2849.222412109375,0.9328241944313048,1.0,0.0,3.0,1.0,0.0
12401400,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8453073501586914,0.2688714861869812,0.2435846328735351,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9990000128746032,0.5268806219100952,0.4229205548763275,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8779840469360352,0.3024785816669464,0.2125404477119445,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.883316695690155,0.3076959252357483,0.2929262518882751,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7776581048965454,0.2078093290328979,0.9430321455001832,284.9825134277344,284.95001220703125,298.17108154296875,292.3176574707031,297.4564514160156,297.2480773925781,284.9790344238281,1.0,0.46840500831604,0.1313814967870712,0.1313814967870712,1.0,1.0,-2.5390772819519043,0.11103555560112,2.428041696548462,-0.4612307250499725,0.9344117641448976,0.9344117641448976,0.0,89.77122497558594,79.0,42590.7734375,0.0,1322.978271484375,1.0,280.2574768066406,282.9593505859375,295.3407897949219,298.1614074707031,293.1499938964844,293.1499938964844,279.95001220703125,35684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408034443855286,1.0,0.0,0.0,3.77394962310791,3.773974895477295,9.503541491540092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.90234375,0.0,1673.0499267578125,1895.4371337890625,0.0,2849.222412109375,0.9328241944313048,1.0,0.0,3.0,1.0,0.0
12401460,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.847481906414032,0.2668667137622833,0.2417566776275634,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.9990000128746032,0.5310786962509155,0.416384220123291,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8822855353355408,0.3021464347839355,0.2122825980186462,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8866318464279175,0.3062824308872223,0.2915770411491394,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.7798337340354919,0.2062941789627075,0.9361097812652588,284.7567138671875,284.95001220703125,298.1754150390625,292.3169860839844,297.4600524902344,297.2514038085937,284.7537841796875,1.0,0.4642659723758697,0.1352114826440811,0.1352114826440811,1.0,1.0,-2.518773317337036,0.1221893653273582,2.3965840339660645,-0.4456417262554168,0.93003112077713,0.93003112077713,0.0,87.63227844238281,82.0,43424.92578125,0.0,1288.3436279296875,1.0,279.9574279785156,282.7105712890625,295.3371887207031,298.20635986328125,293.1499938964844,293.1499938964844,279.6499938964844,35992.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474285006523132,1.0,0.0,0.0,3.7751505374908447,3.7751758098602295,9.509591336609446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.2119140625,0.0,1676.85302734375,1895.4371337890625,0.0,2911.19140625,0.9332945942878724,1.0,0.0,3.0,1.0,0.0
12401520,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.847481906414032,0.2668667137622833,0.2417566776275634,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.9990000128746032,0.5310786962509155,0.416384220123291,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8822855353355408,0.3021464347839355,0.2122825980186462,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8866318464279175,0.3062824308872223,0.2915770411491394,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.7798337340354919,0.2062941789627075,0.9361097812652588,284.7567138671875,284.95001220703125,298.1754150390625,292.3169860839844,297.4600524902344,297.2514038085937,284.7537841796875,1.0,0.4642659723758697,0.1352114826440811,0.1352114826440811,1.0,1.0,-2.518773317337036,0.1221893653273582,2.3965840339660645,-0.4456417262554168,0.93003112077713,0.93003112077713,0.0,87.63227844238281,82.0,43424.92578125,0.0,1288.3436279296875,1.0,279.9574279785156,282.7105712890625,295.3371887207031,298.20635986328125,293.1499938964844,293.1499938964844,279.6499938964844,35992.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474285006523132,1.0,0.0,0.0,3.7751505374908447,3.7751758098602295,9.509591336609446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.2119140625,0.0,1676.85302734375,1895.4371337890625,0.0,2911.19140625,0.9332945942878724,1.0,0.0,3.0,1.0,0.0
12401580,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.8461388945579529,0.2647906839847564,0.2399058043956756,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403747558594,0.9990000128746032,0.5339096188545227,0.415251076221466,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.8827223181724548,0.3017526566982269,0.212012305855751,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.885961651802063,0.3047357499599457,0.290141612291336,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.7785170674324036,0.2046766132116317,0.928941011428833,284.5405578613281,284.95001220703125,298.1755676269531,292.3157653808594,297.4562683105469,297.2464599609375,284.5380554199219,1.0,0.4619224369525909,0.1390414834022522,0.1390414834022522,1.0,1.0,-2.504521369934082,0.133636862039566,2.370884418487549,-0.4310927391052246,0.9228344559669496,0.9228344559669496,0.0,86.9119873046875,85.0,44257.7890625,0.0,1267.650146484375,1.0,279.657470703125,282.47039794921875,295.3357849121094,298.2554626464844,293.1499938964844,293.1499938964844,279.3500061035156,36301.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540642857551575,1.0,0.0,0.0,3.764902114868164,3.764927387237549,9.458029239794996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.59423828125,0.0,1667.1258544921875,1895.4371337890625,0.0,2973.3515625,0.9311949014663696,1.0,0.0,3.0,1.0,0.0
12401640,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.8461388945579529,0.2647906839847564,0.2399058043956756,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403747558594,0.9990000128746032,0.5339096188545227,0.415251076221466,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.8827223181724548,0.3017526566982269,0.212012305855751,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.885961651802063,0.3047357499599457,0.290141612291336,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.7785170674324036,0.2046766132116317,0.928941011428833,284.5405578613281,284.95001220703125,298.1755676269531,292.3157653808594,297.4562683105469,297.2464599609375,284.5380554199219,1.0,0.4619224369525909,0.1390414834022522,0.1390414834022522,1.0,1.0,-2.504521369934082,0.133636862039566,2.370884418487549,-0.4310927391052246,0.9228344559669496,0.9228344559669496,0.0,86.9119873046875,85.0,44257.7890625,0.0,1267.650146484375,1.0,279.657470703125,282.47039794921875,295.3357849121094,298.2554626464844,293.1499938964844,293.1499938964844,279.3500061035156,36301.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540642857551575,1.0,0.0,0.0,3.764902114868164,3.764927387237549,9.458029239794996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.59423828125,0.0,1667.1258544921875,1895.4371337890625,0.0,2973.3515625,0.9311949014663696,1.0,0.0,3.0,1.0,0.0
12401700,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3936462402344,0.8445404171943665,0.2637510001659393,0.2390076965093612,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.390380859375,0.9990000128746032,0.534824550151825,0.4161587357521057,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926086425781,0.8819032311439514,0.3015564978122711,0.2118981480598449,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.8845531940460205,0.3039402663707733,0.2894258499145508,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.396240234375,0.7769140601158142,0.2038439065217971,0.9253442287445068,284.3912353515625,284.95001220703125,298.174072265625,292.3149719238281,297.4519348144531,297.2413024902344,284.3797912597656,1.0,0.4612676799297333,0.1409564763307571,0.1409564763307571,1.0,1.0,-2.4992125034332275,0.1394042372703552,2.3598082065582275,-0.4241780042648315,0.9176804423332214,0.9176804423332214,0.0,86.93992614746094,85.0,45105.84765625,0.0,1261.249755859375,1.0,279.39862060546875,282.2877502441406,295.358642578125,298.3820495605469,293.1499938964844,293.1499938964844,279.3500061035156,36468.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596403002738953,1.0,0.0,0.0,3.755602836608887,3.755628108978272,9.411364771949592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.787109375,0.0,1657.4713134765625,1895.4371337890625,0.0,3025.63134765625,0.929184079170227,1.0,0.0,3.0,1.0,0.0
12401760,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.84222012758255,0.2626577615737915,0.2380354553461074,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3322448730469,0.9990000128746032,0.5353608727455139,0.4180755615234375,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8802932500839233,0.3013148903846741,0.2117353677749633,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8823480606079102,0.3030895590782165,0.2886408865451813,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332824707031,0.7746113538742065,0.2029636353254318,0.9215046763420104,284.3323974609375,284.95001220703125,298.1714782714844,292.31402587890625,297.4455261230469,297.2337341308594,284.3304138183594,1.0,0.4608811438083648,0.1427644193172454,0.1427644193172454,1.0,1.0,-2.4945943355560303,0.1448063254356384,2.349787950515747,-0.4177762866020202,0.9129244685173036,0.9129244685173036,0.0,87.2166519165039,88.0,45071.125,0.0,1256.7724609375,1.0,279.3570861816406,282.23785400390625,295.3343200683594,298.3043518066406,293.1499938964844,293.1499938964844,279.04998779296875,36620.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606820702552795,1.0,0.0,0.0,3.742841720581055,3.742866754531861,9.34751540171419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.81201171875,0.0,1643.6966552734375,1895.4371337890625,0.0,3035.40185546875,0.9264559149742126,1.0,0.0,3.0,1.0,0.0
12401820,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343994140625,0.8365263342857361,0.2604747116565704,0.2361387908458709,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338806152344,0.9990000128746032,0.5355181694030762,0.4237821400165558,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342163085937,0.8758467435836792,0.3008407950401306,0.2114479839801788,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342163085937,0.8766735196113586,0.3013616800308227,0.2870818972587585,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347961425781,0.7688937187194824,0.2011619806289672,0.9137737154960632,284.1340026855469,284.95001220703125,298.1629943847656,292.3118591308594,297.4287109375,297.2144775390625,284.1323547363281,1.0,0.4607768952846527,0.1463803052902221,0.1463803052902221,1.0,1.0,-2.4876630306243896,0.1554279625415802,2.3322348594665527,-0.4056711792945862,0.9004325866699219,0.9004325866699219,0.0,88.27494049072266,91.0,45845.25,0.0,1252.79150390625,1.0,279.0577697753906,282.014892578125,295.3308410644531,298.3495788574219,293.1499938964844,293.1499938964844,278.75,36957.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670394420623779,1.0,0.0,0.0,3.708276510238648,3.708301305770874,9.17566410407744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.14794921875,0.0,1606.2552490234375,1895.4371337890625,0.0,3095.037841796875,0.9189377427101136,1.0,0.0,3.0,1.0,0.0
12401880,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343994140625,0.8365263342857361,0.2604747116565704,0.2361387908458709,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338806152344,0.9990000128746032,0.5355181694030762,0.4237821400165558,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342163085937,0.8758467435836792,0.3008407950401306,0.2114479839801788,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342163085937,0.8766735196113586,0.3013616800308227,0.2870818972587585,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347961425781,0.7688937187194824,0.2011619806289672,0.9137737154960632,284.1340026855469,284.95001220703125,298.1629943847656,292.3118591308594,297.4287109375,297.2144775390625,284.1323547363281,1.0,0.4607768952846527,0.1463803052902221,0.1463803052902221,1.0,1.0,-2.4876630306243896,0.1554279625415802,2.3322348594665527,-0.4056711792945862,0.9004325866699219,0.9004325866699219,0.0,88.27494049072266,91.0,45845.25,0.0,1252.79150390625,1.0,279.0577697753906,282.014892578125,295.3308410644531,298.3495788574219,293.1499938964844,293.1499938964844,278.75,36957.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670394420623779,1.0,0.0,0.0,3.708276510238648,3.708301305770874,9.17566410407744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.14794921875,0.0,1606.2552490234375,1895.4371337890625,0.0,3095.037841796875,0.9189377427101136,1.0,0.0,3.0,1.0,0.0
12401940,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446716308594,0.8297275304794312,0.2582629024982452,0.2342315316200256,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442443847656,0.9990000128746032,0.5344967246055603,0.4315117597579956,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94451904296875,0.8701257705688477,0.3003503680229187,0.2111610621213913,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94451904296875,0.8697051405906677,0.2995760440826416,0.2854834198951721,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.7620525360107422,0.1992915421724319,0.9058045148849488,283.9443664550781,284.95001220703125,298.1499938964844,292.3092956542969,297.4070739746094,297.19024658203125,283.9431457519531,1.0,0.4613440334796905,0.1499961912631988,0.1499961912631988,1.0,1.0,-2.482816934585572,0.1656509339809417,2.3171660900115967,-0.394429862499237,0.8854715824127197,0.8854715824127197,0.0,89.88433837890625,94.0,46571.8125,0.0,1253.682373046875,1.0,278.75811767578125,281.80096435546875,295.3267822265625,298.3915710449219,293.1499938964844,293.1499938964844,279.04998779296875,37321.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730664253234863,1.0,0.0,0.0,3.660157203674317,3.6601815223693848,8.939078952607815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.27099609375,0.0,1554.4124755859375,1895.4371337890625,0.0,3151.572998046875,0.9084291458129884,1.0,0.0,3.0,1.0,0.0
12402000,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446716308594,0.8297275304794312,0.2582629024982452,0.2342315316200256,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442443847656,0.9990000128746032,0.5344967246055603,0.4315117597579956,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94451904296875,0.8701257705688477,0.3003503680229187,0.2111610621213913,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94451904296875,0.8697051405906677,0.2995760440826416,0.2854834198951721,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.7620525360107422,0.1992915421724319,0.9058045148849488,283.9443664550781,284.95001220703125,298.1499938964844,292.3092956542969,297.4070739746094,297.19024658203125,283.9431457519531,1.0,0.4613440334796905,0.1499961912631988,0.1499961912631988,1.0,1.0,-2.482816934585572,0.1656509339809417,2.3171660900115967,-0.394429862499237,0.8854715824127197,0.8854715824127197,0.0,89.88433837890625,94.0,46571.8125,0.0,1253.682373046875,1.0,278.75811767578125,281.80096435546875,295.3267822265625,298.3915710449219,293.1499938964844,293.1499938964844,279.04998779296875,37321.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730664253234863,1.0,0.0,0.0,3.660157203674317,3.6601815223693848,8.939078952607815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.27099609375,0.0,1554.4124755859375,1895.4371337890625,0.0,3151.572998046875,0.9084291458129884,1.0,0.0,3.0,1.0,0.0
12402060,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637878417969,0.8334345817565918,0.2615129351615906,0.2359400391578674,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.9990000128746032,0.5396115779876709,0.42847540974617,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642150878906,0.8757129907608032,0.3053584396839142,0.213693305850029,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642150878906,0.8739830255508423,0.3032186925411224,0.2876364290714264,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1628112792969,0.7665192484855652,0.2027706950902938,0.9153931140899658,284.16473388671875,284.95001220703125,298.13433837890625,292.3062438964844,297.429931640625,297.22381591796875,284.1694641113281,1.0,0.4633765518665313,0.1535104215145111,0.1535104215145111,1.0,1.0,-2.4983468055725098,0.1773745417594909,2.320972204208374,-0.3865055441856384,0.8766099214553833,0.8766099214553833,0.0,89.67969512939453,97.0,45546.625,0.0,1271.6661376953125,1.0,279.0421447753906,282.0496826171875,295.2547302246094,298.1736755371094,293.1499938964844,293.1499938964844,279.3500061035156,37257.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584674596786499,1.0,0.0,0.0,3.611928224563599,3.611952066421509,8.705055165592057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.23388671875,0.0,1500.5322265625,1895.4371337890625,0.0,3014.632568359375,0.8976759910583496,1.0,0.0,3.0,1.0,0.0
12402120,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637878417969,0.8334345817565918,0.2615129351615906,0.2359400391578674,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.9990000128746032,0.5396115779876709,0.42847540974617,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642150878906,0.8757129907608032,0.3053584396839142,0.213693305850029,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642150878906,0.8739830255508423,0.3032186925411224,0.2876364290714264,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1628112792969,0.7665192484855652,0.2027706950902938,0.9153931140899658,284.16473388671875,284.95001220703125,298.13433837890625,292.3062438964844,297.429931640625,297.22381591796875,284.1694641113281,1.0,0.4633765518665313,0.1535104215145111,0.1535104215145111,1.0,1.0,-2.4983468055725098,0.1773745417594909,2.320972204208374,-0.3865055441856384,0.8766099214553833,0.8766099214553833,0.0,89.67969512939453,97.0,45546.625,0.0,1271.6661376953125,1.0,279.0421447753906,282.0496826171875,295.2547302246094,298.1736755371094,293.1499938964844,293.1499938964844,279.3500061035156,37257.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584674596786499,1.0,0.0,0.0,3.611928224563599,3.611952066421509,8.705055165592057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.23388671875,0.0,1500.5322265625,1895.4371337890625,0.0,3014.632568359375,0.8976759910583496,1.0,0.0,3.0,1.0,0.0
12402180,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162902832031,0.8371915221214294,0.2640438973903656,0.2383025139570236,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176025390625,0.9990000128746032,0.546256422996521,0.4265812635421753,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.416748046875,0.8813899159431458,0.3097931742668152,0.2168343365192413,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8783354759216309,0.3062705993652344,0.2905957400798797,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41534423828125,0.7713232040405273,0.20557402074337,0.928483545780182,284.417236328125,284.95001220703125,298.11798095703125,292.30255126953125,297.455810546875,297.26202392578125,284.4219055175781,1.0,0.4668238162994385,0.1570246666669845,0.1570246666669845,1.0,1.0,-2.5219647884368896,0.1894875615835189,2.33247709274292,-0.3797329366207123,0.8714579939842224,0.8714579939842224,0.0,90.02054595947266,100.0,44625.1328125,0.0,1302.2080078125,1.0,279.3410949707031,282.3198547363281,295.2537536621094,298.0980224609375,293.1499938964844,293.1499938964844,279.6499938964844,37014.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845634937286377,1.0,0.0,0.0,3.572940826416016,3.572964191436768,8.518143204128137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.20166015625,0.0,1456.5452880859375,1895.4371337890625,0.0,2894.405029296875,0.8888315558433533,1.0,0.0,3.0,1.0,0.0
12402240,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162902832031,0.8371915221214294,0.2640438973903656,0.2383025139570236,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176025390625,0.9990000128746032,0.546256422996521,0.4265812635421753,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.416748046875,0.8813899159431458,0.3097931742668152,0.2168343365192413,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167175292969,0.8783354759216309,0.3062705993652344,0.2905957400798797,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41534423828125,0.7713232040405273,0.20557402074337,0.928483545780182,284.417236328125,284.95001220703125,298.11798095703125,292.30255126953125,297.455810546875,297.26202392578125,284.4219055175781,1.0,0.4668238162994385,0.1570246666669845,0.1570246666669845,1.0,1.0,-2.5219647884368896,0.1894875615835189,2.33247709274292,-0.3797329366207123,0.8714579939842224,0.8714579939842224,0.0,90.02054595947266,100.0,44625.1328125,0.0,1302.2080078125,1.0,279.3410949707031,282.3198547363281,295.2537536621094,298.0980224609375,293.1499938964844,293.1499938964844,279.6499938964844,37014.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845634937286377,1.0,0.0,0.0,3.572940826416016,3.572964191436768,8.518143204128137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.20166015625,0.0,1456.5452880859375,1895.4371337890625,0.0,2894.405029296875,0.8888315558433533,1.0,0.0,3.0,1.0,0.0
12402300,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793762207031,0.8379688262939453,0.2652012705802917,0.2393444776535034,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58331298828125,0.9990000128746032,0.5496382117271423,0.4271804392337799,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.580810546875,0.8830201625823975,0.3119247257709503,0.21831876039505,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5807189941406,0.8793036341667175,0.3076947033405304,0.2919487655162811,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7725749611854553,0.206832930445671,0.934269905090332,284.5822448730469,284.95001220703125,298.10955810546875,292.30047607421875,297.467529296875,297.2796325683594,284.5956420898437,1.0,0.4688799381256103,0.1587817817926406,0.1587817817926406,1.0,1.0,-2.534297227859497,0.1953485459089279,2.3389487266540527,-0.3766621351242065,0.8705921173095703,0.8705921173095703,0.0,90.56415557861328,100.0,43759.875,0.0,1319.9400634765625,1.0,279.59619140625,282.5133056640625,295.2353515625,297.9755249023437,293.1499938964844,293.1499938964844,279.6499938964844,36849.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383224010467529,1.0,0.0,0.0,3.557533502578736,3.557556629180908,8.444836794296862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.23486328125,0.0,1438.9058837890625,1895.4371337890625,0.0,2826.04541015625,0.8853270411491394,1.0,0.0,3.0,1.0,0.0
12402360,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.8384907841682434,0.2663898468017578,0.2404337972402572,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.9990000128746032,0.5530120730400085,0.4282743334770202,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.8843459486961365,0.3140917718410492,0.2198415845632553,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.8799535632133484,0.3091395497322082,0.2933329343795776,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.7735002636909485,0.2080738842487335,0.9399874806404114,284.6640930175781,284.95001220703125,298.1009521484375,292.2982482910156,297.47869873046875,297.2966003417969,284.6683959960937,1.0,0.4711188971996307,0.1604130417108535,0.1604130417108535,1.0,1.0,-2.547281742095948,0.2008361667394638,2.3464455604553223,-0.3741171360015869,0.869554340839386,0.869554340839386,0.0,91.24454498291016,103.0,43747.4375,0.0,1339.2503662109375,1.0,279.6412658691406,282.5840759277344,295.2623596191406,298.0506591796875,293.1499938964844,293.1499938964844,279.95001220703125,36692.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359990119934082,1.0,0.0,0.0,3.545943021774292,3.545966148376465,8.389900472138834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.9150390625,0.0,1425.4822998046875,1895.4371337890625,0.0,2804.35791015625,0.8825936317443848,1.0,0.0,3.0,1.0,0.0
12402420,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8385685086250305,0.2687557935714721,0.2425715774297714,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.5595011115074158,0.4319547712802887,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8859056234359741,0.3184428811073303,0.2228766828775406,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8801698088645935,0.3120211660861969,0.296067476272583,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7742990851402283,0.2104757577180862,0.9509633183479308,284.9018859863281,284.95001220703125,298.0832824707031,292.2934265136719,297.4975891113281,297.326171875,284.9059143066406,1.0,0.476012110710144,0.1636755764484405,0.1636755764484405,1.0,1.0,-2.574390411376953,0.2113605588674545,2.363029956817627,-0.3697338998317718,0.8707619905471802,0.8707619905471802,0.0,92.99628448486328,106.0,42927.61328125,0.0,1381.5985107421875,1.0,279.9405822753906,282.83941650390625,295.2664489746094,298.0048828125,293.1499938964844,293.1499938964844,280.25,36331.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281448483467102,1.0,0.0,0.0,3.5324647426605225,3.532487630844116,8.326240958922426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.98486328125,0.0,1408.6968994140625,1895.4371337890625,0.0,2731.182861328125,0.8793299794197083,1.0,0.0,3.0,1.0,0.0
12402480,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8385685086250305,0.2687557935714721,0.2425715774297714,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.5595011115074158,0.4319547712802887,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8859056234359741,0.3184428811073303,0.2228766828775406,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8801698088645935,0.3120211660861969,0.296067476272583,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7742990851402283,0.2104757577180862,0.9509633183479308,284.9018859863281,284.95001220703125,298.0832824707031,292.2934265136719,297.4975891113281,297.326171875,284.9059143066406,1.0,0.476012110710144,0.1636755764484405,0.1636755764484405,1.0,1.0,-2.574390411376953,0.2113605588674545,2.363029956817627,-0.3697338998317718,0.8707619905471802,0.8707619905471802,0.0,92.99628448486328,106.0,42927.61328125,0.0,1381.5985107421875,1.0,279.9405822753906,282.83941650390625,295.2664489746094,298.0048828125,293.1499938964844,293.1499938964844,280.25,36331.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281448483467102,1.0,0.0,0.0,3.5324647426605225,3.532487630844116,8.326240958922426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.98486328125,0.0,1408.6968994140625,1895.4371337890625,0.0,2731.182861328125,0.8793299794197083,1.0,0.0,3.0,1.0,0.0
12402540,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.8380094170570374,0.2711980938911438,0.2447773367166519,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9990000128746032,0.5657318830490112,0.4368095099925995,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.8867228031158447,0.3229080736637115,0.2259896993637085,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.8796520829200745,0.3149864971637726,0.2988776266574859,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.7743575572967529,0.2128684520721435,0.961865782737732,285.132080078125,284.95001220703125,298.0650329589844,292.2880554199219,297.5130310058594,297.3515014648437,285.1357421875,1.0,0.4813403785228729,0.1669381111860275,0.1669381111860275,1.0,1.0,-2.6030893325805664,0.2212495356798172,2.3818397521972656,-0.3663469851016998,0.8749895095825195,0.8749895095825195,0.0,95.09255981445312,109.0,42160.3203125,0.0,1428.3956298828125,1.0,280.2405090332031,283.0874938964844,295.2654113769531,297.9570007324219,293.1499938964844,293.1499938964844,280.54998779296875,35960.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821073591709137,1.0,0.0,0.0,3.53296971321106,3.5329926013946533,8.328622129738505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.6708984375,0.0,1406.5335693359375,1895.4371337890625,0.0,2665.5185546875,0.879165530204773,1.0,0.0,3.0,1.0,0.0
12402600,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.8380094170570374,0.2711980938911438,0.2447773367166519,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9990000128746032,0.5657318830490112,0.4368095099925995,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.8867228031158447,0.3229080736637115,0.2259896993637085,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.8796520829200745,0.3149864971637726,0.2988776266574859,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.7743575572967529,0.2128684520721435,0.961865782737732,285.132080078125,284.95001220703125,298.0650329589844,292.2880554199219,297.5130310058594,297.3515014648437,285.1357421875,1.0,0.4813403785228729,0.1669381111860275,0.1669381111860275,1.0,1.0,-2.6030893325805664,0.2212495356798172,2.3818397521972656,-0.3663469851016998,0.8749895095825195,0.8749895095825195,0.0,95.09255981445312,109.0,42160.3203125,0.0,1428.3956298828125,1.0,280.2405090332031,283.0874938964844,295.2654113769531,297.9570007324219,293.1499938964844,293.1499938964844,280.54998779296875,35960.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821073591709137,1.0,0.0,0.0,3.53296971321106,3.5329926013946533,8.328622129738505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.6708984375,0.0,1406.5335693359375,1895.4371337890625,0.0,2665.5185546875,0.879165530204773,1.0,0.0,3.0,1.0,0.0
12402660,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.8371372818946838,0.2737315893173218,0.2470690011978149,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554077148437,0.9990000128746032,0.5718023180961609,0.4423654079437256,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.887169361114502,0.3275166153907776,0.2292009741067886,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.8787751793861389,0.3180599212646484,0.3017924726009369,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.774036705493927,0.2152944207191467,0.9729076623916626,285.35516357421875,284.95001220703125,298.0462646484375,292.2822265625,297.52593994140625,297.3736572265625,285.3583679199219,1.0,0.4869916439056396,0.1701375097036361,0.1701375097036361,1.0,1.0,-2.633146286010742,0.230975791811943,2.402170419692993,-0.3634312152862549,0.8821378350257874,0.8821378350257874,0.0,97.42438507080078,112.0,41439.7734375,0.0,1479.033935546875,1.0,280.5411071777344,283.328857421875,295.261474609375,297.9088439941406,293.1499938964844,293.1499938964844,280.8500061035156,35596.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814400315284729,1.0,0.0,0.0,3.547119140625,3.547142267227173,8.395467148147873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.66015625,0.0,1418.7613525390625,1895.4371337890625,0.0,2603.77294921875,0.8820475935935974,1.0,0.0,3.0,1.0,0.0
12402720,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.8371372818946838,0.2737315893173218,0.2470690011978149,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554077148437,0.9990000128746032,0.5718023180961609,0.4423654079437256,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.887169361114502,0.3275166153907776,0.2292009741067886,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.8787751793861389,0.3180599212646484,0.3017924726009369,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.774036705493927,0.2152944207191467,0.9729076623916626,285.35516357421875,284.95001220703125,298.0462646484375,292.2822265625,297.52593994140625,297.3736572265625,285.3583679199219,1.0,0.4869916439056396,0.1701375097036361,0.1701375097036361,1.0,1.0,-2.633146286010742,0.230975791811943,2.402170419692993,-0.3634312152862549,0.8821378350257874,0.8821378350257874,0.0,97.42438507080078,112.0,41439.7734375,0.0,1479.033935546875,1.0,280.5411071777344,283.328857421875,295.261474609375,297.9088439941406,293.1499938964844,293.1499938964844,280.8500061035156,35596.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814400315284729,1.0,0.0,0.0,3.547119140625,3.547142267227173,8.395467148147873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.66015625,0.0,1418.7613525390625,1895.4371337890625,0.0,2603.77294921875,0.8820475935935974,1.0,0.0,3.0,1.0,0.0
12402780,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8361502289772034,0.276354968547821,0.2494480013847351,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57061767578125,0.9990000128746032,0.5778247117996216,0.4483109712600708,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.8875013589859009,0.3322994410991668,0.2325354963541031,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.877766489982605,0.321242481470108,0.3048160970211029,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.7735669612884521,0.2177787721157074,0.9842156171798706,285.57037353515625,284.95001220703125,298.0269775390625,292.2759704589844,297.5371398925781,297.393798828125,285.57330322265625,1.0,0.4928869009017944,0.173336923122406,0.173336923122406,1.0,1.0,-2.6643757820129395,0.2411723434925079,2.423203468322754,-0.3603119850158691,0.8921062350273132,0.8921062350273132,0.0,99.91857147216795,115.0,40763.18359375,0.0,1533.09228515625,1.0,280.8409729003906,283.5628662109375,295.2572937011719,297.8629150390625,293.1499938964844,293.1499938964844,281.1499938964844,35258.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080689311027527,1.0,0.0,0.0,3.5739786624908447,3.5740017890930176,8.523092560608347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.93310546875,0.0,1444.7933349609375,1895.4371337890625,0.0,2545.42138671875,0.8877924084663391,1.0,0.0,3.0,1.0,0.0
