time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402840,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8361502289772034,0.276354968547821,0.2494480013847351,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57061767578125,0.9990000128746032,0.5778247117996216,0.4483109712600708,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.8875013589859009,0.3322994410991668,0.2325354963541031,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.877766489982605,0.321242481470108,0.3048160970211029,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.7735669612884521,0.2177787721157074,0.9842156171798706,285.57037353515625,284.95001220703125,298.0269775390625,292.2759704589844,297.5371398925781,297.393798828125,285.57330322265625,1.0,0.4928869009017944,0.173336923122406,0.173336923122406,1.0,1.0,-2.6643757820129395,0.2411723434925079,2.423203468322754,-0.3603119850158691,0.8921062350273132,0.8921062350273132,0.0,99.91857147216795,115.0,40763.18359375,0.0,1533.09228515625,1.0,280.8409729003906,283.5628662109375,295.2572937011719,297.8629150390625,293.1499938964844,293.1499938964844,281.1499938964844,35258.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080689311027527,1.0,0.0,0.0,3.5739786624908447,3.5740017890930176,8.523092560608347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.93310546875,0.0,1444.7933349609375,1895.4371337890625,0.0,2545.42138671875,0.8877924084663391,1.0,0.0,3.0,1.0,0.0
12402900,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.8355655074119568,0.2776834666728973,0.2506358623504638,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.9990000128746032,0.5808144211769104,0.4514546990394592,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148742675781,0.8875746726989746,0.3347348868846893,0.2342226356267929,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146301269531,0.8771723508834839,0.322860985994339,0.3063416182994842,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.7732443809509277,0.2190335392951965,0.9898948073387146,285.7159118652344,284.95001220703125,298.0171813964844,292.2726745605469,297.5420227050781,297.4029235839844,285.7269287109375,1.0,0.4959038197994232,0.1749366223812103,0.1749366223812103,1.0,1.0,-2.680265426635742,0.2464270591735839,2.433838367462158,-0.3586571514606476,0.8986124992370605,0.8986124992370605,0.0,101.22846221923828,115.0,39992.37890625,0.0,1561.2279052734375,1.0,281.09637451171875,283.7373962402344,295.2307434082031,297.7428283691406,293.1499938964844,293.1499938964844,281.1499938964844,35092.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027287721633911,1.0,0.0,0.0,3.5915772914886475,3.5916004180908203,8.607235599811247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.32763671875,0.0,1462.456298828125,1895.4371337890625,0.0,2496.400146484375,0.8916351795196533,1.0,0.0,3.0,1.0,0.0
12402960,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8351494669914246,0.2790746092796325,0.2519108653068542,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9990000128746032,0.5838517546653748,0.4544750452041626,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77947998046875,0.8878258466720581,0.3372447788715362,0.2359845042228698,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.8767440319061279,0.3245410621166229,0.3079472482204437,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.7730607986450195,0.2203291356563568,0.9958173036575316,285.7797241210937,284.95001220703125,298.0072631835937,292.2693176269531,297.54705810546875,297.412353515625,285.78240966796875,1.0,0.4989697933197021,0.1764632612466812,0.1764632612466812,1.0,1.0,-2.696589708328247,0.2517056167125702,2.4448840618133545,-0.3570808470249176,0.90483421087265,0.90483421087265,0.0,102.53203582763672,118.0,40117.61328125,0.0,1590.2569580078125,1.0,281.1410522460937,283.7917175292969,295.2518920898437,297.8177490234375,293.1499938964844,293.1499938964844,280.8500061035156,34955.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802002489566803,1.0,0.0,0.0,3.612251520156861,3.612275123596192,8.70661381213722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.61865234375,0.0,1483.84130859375,1895.4371337890625,0.0,2489.747802734375,0.8961270451545715,1.0,0.0,3.0,1.0,0.0
12403020,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.8323204517364502,0.2804954946041107,0.2536706328392029,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256103515625,0.9990000128746032,0.5881882905960083,0.4626575708389282,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.8862242102622986,0.341038316488266,0.2389694899320602,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8739223480224609,0.326808214187622,0.3105190992355346,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.7709272503852844,0.2221148163080215,1.0054715871810913,285.6257019042969,284.95001220703125,297.98712158203125,292.26226806640625,297.5428771972656,297.4129943847656,285.62469482421875,1.0,0.5050530433654785,0.1795165389776229,0.1795165389776229,1.0,1.0,-2.7268216609954834,0.2620761394500732,2.46474552154541,-0.3535002768039703,0.912631332874298,0.912631332874298,0.0,105.61011505126952,121.0,41732.625,0.0,1647.943115234375,1.0,280.8579406738281,283.5937194824219,295.3332824707031,298.0676574707031,293.1499938964844,293.1499938964844,280.54998779296875,35016.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206837177276611,1.0,0.0,0.0,3.649688959121704,3.6497128009796143,8.888019351616094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.86376953125,0.0,1525.4674072265625,1895.4371337890625,0.0,2661.90478515625,0.9045180082321168,1.0,0.0,3.0,1.0,0.0
12403080,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.8323204517364502,0.2804954946041107,0.2536706328392029,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256103515625,0.9990000128746032,0.5881882905960083,0.4626575708389282,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.8862242102622986,0.341038316488266,0.2389694899320602,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.8739223480224609,0.326808214187622,0.3105190992355346,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.7709272503852844,0.2221148163080215,1.0054715871810913,285.6257019042969,284.95001220703125,297.98712158203125,292.26226806640625,297.5428771972656,297.4129943847656,285.62469482421875,1.0,0.5050530433654785,0.1795165389776229,0.1795165389776229,1.0,1.0,-2.7268216609954834,0.2620761394500732,2.46474552154541,-0.3535002768039703,0.912631332874298,0.912631332874298,0.0,105.61011505126952,121.0,41732.625,0.0,1647.943115234375,1.0,280.8579406738281,283.5937194824219,295.3332824707031,298.0676574707031,293.1499938964844,293.1499938964844,280.54998779296875,35016.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206837177276611,1.0,0.0,0.0,3.649688959121704,3.6497128009796143,8.888019351616094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.86376953125,0.0,1525.4674072265625,1895.4371337890625,0.0,2661.90478515625,0.9045180082321168,1.0,0.0,3.0,1.0,0.0
12403140,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.8264741897583008,0.2806138694286346,0.2541187703609466,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.9990000128746032,0.5900706052780151,0.474107950925827,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.881422221660614,0.3436173498630523,0.2410184293985366,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.868027925491333,0.3278521597385406,0.3118628263473511,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.7659116983413696,0.2228819131851196,1.0104776620864868,285.4428405761719,284.95001220703125,297.9666442871094,292.2549133300781,297.5232238769531,297.3936767578125,285.4415283203125,1.0,0.5107572078704834,0.1825698167085647,0.1825698167085647,1.0,1.0,-2.751218795776367,0.2717598080635071,2.479459047317505,-0.349311500787735,0.9177201390266418,0.9177201390266418,0.0,109.3509750366211,124.0,43288.609375,0.0,1701.2392578125,1.0,280.55810546875,283.3722839355469,295.33160400390625,298.1822509765625,293.1499938964844,293.1499938964844,280.25,35189.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393608331680298,1.0,0.0,0.0,3.680516242980957,3.6805405616760254,9.03879993074952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.3466796875,0.0,1561.26806640625,1895.4371337890625,0.0,2835.744140625,0.9115368127822876,1.0,0.0,3.0,1.0,0.0
12403200,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.8264741897583008,0.2806138694286346,0.2541187703609466,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.9990000128746032,0.5900706052780151,0.474107950925827,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.881422221660614,0.3436173498630523,0.2410184293985366,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.868027925491333,0.3278521597385406,0.3118628263473511,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.7659116983413696,0.2228819131851196,1.0104776620864868,285.4428405761719,284.95001220703125,297.9666442871094,292.2549133300781,297.5232238769531,297.3936767578125,285.4415283203125,1.0,0.5107572078704834,0.1825698167085647,0.1825698167085647,1.0,1.0,-2.751218795776367,0.2717598080635071,2.479459047317505,-0.349311500787735,0.9177201390266418,0.9177201390266418,0.0,109.3509750366211,124.0,43288.609375,0.0,1701.2392578125,1.0,280.55810546875,283.3722839355469,295.33160400390625,298.1822509765625,293.1499938964844,293.1499938964844,280.25,35189.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393608331680298,1.0,0.0,0.0,3.680516242980957,3.6805405616760254,9.03879993074952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.3466796875,0.0,1561.26806640625,1895.4371337890625,0.0,2835.744140625,0.9115368127822876,1.0,0.0,3.0,1.0,0.0
12403260,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.8193960189819336,0.280082106590271,0.2538864314556122,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9990000128746032,0.59000563621521,0.486919492483139,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.875359833240509,0.3455501794815063,0.2425518631935119,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.8608973622322083,0.3281707167625427,0.3124393224716186,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.7595870494842529,0.222953975200653,1.0121136903762815,285.2548217773437,284.95001220703125,297.9458312988281,292.2472839355469,297.494873046875,297.3631591796875,285.2532958984375,1.0,0.5159616470336914,0.1854924857616424,0.1854924857616424,1.0,1.0,-2.7708418369293213,0.2806292474269867,2.4902124404907227,-0.3448895215988159,0.9202532768249512,0.9202532768249512,0.0,113.34957122802734,127.0,44736.62109375,0.0,1749.4105224609375,1.0,280.2580871582031,283.14849853515625,295.3089904785156,298.2525329589844,293.1499938964844,293.1499938964844,279.95001220703125,35407.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543193936347961,1.0,0.0,0.0,3.703246831893921,3.703271150588989,9.150790560852328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.576171875,0.0,1588.718017578125,1895.4371337890625,0.0,2975.7421875,0.9167784452438354,1.0,0.0,3.0,1.0,0.0
12403320,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.8193960189819336,0.280082106590271,0.2538864314556122,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9990000128746032,0.59000563621521,0.486919492483139,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.875359833240509,0.3455501794815063,0.2425518631935119,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.8608973622322083,0.3281707167625427,0.3124393224716186,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.7595870494842529,0.222953975200653,1.0121136903762815,285.2548217773437,284.95001220703125,297.9458312988281,292.2472839355469,297.494873046875,297.3631591796875,285.2532958984375,1.0,0.5159616470336914,0.1854924857616424,0.1854924857616424,1.0,1.0,-2.7708418369293213,0.2806292474269867,2.4902124404907227,-0.3448895215988159,0.9202532768249512,0.9202532768249512,0.0,113.34957122802734,127.0,44736.62109375,0.0,1749.4105224609375,1.0,280.2580871582031,283.14849853515625,295.3089904785156,298.2525329589844,293.1499938964844,293.1499938964844,279.95001220703125,35407.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543193936347961,1.0,0.0,0.0,3.703246831893921,3.703271150588989,9.150790560852328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.576171875,0.0,1588.718017578125,1895.4371337890625,0.0,2975.7421875,0.9167784452438354,1.0,0.0,3.0,1.0,0.0
12403380,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8118704557418823,0.2791794538497925,0.253280371427536,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.5884403586387634,0.5000230669975281,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8690484166145325,0.3470956087112427,0.2437852472066879,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8535382151603699,0.3280386626720428,0.3125447332859039,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7528846859931946,0.2225570380687713,1.011455535888672,285.06414794921875,284.95001220703125,297.9247741699219,292.2394104003906,297.4619140625,297.32672119140625,285.0627136230469,1.0,0.5206571817398071,0.1884151399135589,0.1884151399135589,1.0,1.0,-2.786682367324829,0.2890312671661377,2.4976511001586914,-0.3401054143905639,0.9202218651771544,0.9202218651771544,0.0,117.38037109375,130.0,46090.42578125,0.0,1792.5672607421875,1.0,279.95770263671875,282.9242248535156,295.2890014648437,298.3157958984375,293.1499938964844,293.1499938964844,279.6499938964844,35648.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666706085205078,1.0,0.0,0.0,3.717032670974731,3.717057228088379,9.21904700135201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.7158203125,0.0,1606.3544921875,1895.4371337890625,0.0,3091.57763671875,0.9200299978256226,1.0,0.0,3.0,1.0,0.0
12403440,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8118704557418823,0.2791794538497925,0.253280371427536,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9990000128746032,0.5884403586387634,0.5000230669975281,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8690484166145325,0.3470956087112427,0.2437852472066879,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8535382151603699,0.3280386626720428,0.3125447332859039,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7528846859931946,0.2225570380687713,1.011455535888672,285.06414794921875,284.95001220703125,297.9247741699219,292.2394104003906,297.4619140625,297.32672119140625,285.0627136230469,1.0,0.5206571817398071,0.1884151399135589,0.1884151399135589,1.0,1.0,-2.786682367324829,0.2890312671661377,2.4976511001586914,-0.3401054143905639,0.9202218651771544,0.9202218651771544,0.0,117.38037109375,130.0,46090.42578125,0.0,1792.5672607421875,1.0,279.95770263671875,282.9242248535156,295.2890014648437,298.3157958984375,293.1499938964844,293.1499938964844,279.6499938964844,35648.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666706085205078,1.0,0.0,0.0,3.717032670974731,3.717057228088379,9.21904700135201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.7158203125,0.0,1606.3544921875,1895.4371337890625,0.0,3091.57763671875,0.9200299978256226,1.0,0.0,3.0,1.0,0.0
12403500,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8080902099609375,0.2786478400230407,0.252917468547821,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9990000128746032,0.5872111916542053,0.5064334273338318,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.866024911403656,0.3477808535099029,0.244349792599678,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8499910831451416,0.3278665542602539,0.312501847743988,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7496032118797302,0.2222425937652588,1.0105937719345093,284.9249572753906,284.95001220703125,297.9141540527344,292.2353820800781,297.4447937011719,297.3077392578125,284.9159545898437,1.0,0.5228296518325806,0.1898764669895172,0.1898764669895172,1.0,1.0,-2.7935423851013184,0.2931106388568878,2.500431776046753,-0.3376047611236572,0.9187191724777222,0.9187191724777222,0.0,119.35408020019533,130.0,47196.5,0.0,1812.4835205078125,1.0,279.6996765136719,282.749755859375,295.3033142089844,298.4482421875,293.1499938964844,293.1499938964844,279.6499938964844,35785.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743900656700134,1.0,0.0,0.0,3.720572471618652,3.720597267150879,9.236615028385132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.60986328125,0.0,1611.475830078125,1895.4371337890625,0.0,3163.9873046875,0.920884132385254,1.0,0.0,3.0,1.0,0.0
12403560,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8040843605995178,0.2780300378799438,0.2524344027042389,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.5856593251228333,0.5129234790802002,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8629193305969238,0.3483792543411255,0.2448210567235946,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8463827967643738,0.3276003003120422,0.3123365640640259,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7462480068206787,0.2218398451805114,1.009226679801941,284.87420654296875,284.95001220703125,297.9034729003906,292.2312927246094,297.4270935058594,297.2879638671875,284.8728942871094,1.0,0.5248819589614868,0.1913063377141952,0.1913063377141952,1.0,1.0,-2.799487829208374,0.2970086932182312,2.502479076385498,-0.3350793719291687,0.9176610708236694,0.9176610708236694,0.0,121.3388214111328,118.0,47365.79296875,0.0,1831.1243896484373,1.0,279.6573486328125,282.7019958496094,295.27349853515625,298.37860107421875,293.1499938964844,293.1499938964844,279.3500061035156,35903.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774892687797546,1.0,0.0,0.0,3.72135591506958,3.721380710601807,9.240505391971964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.8154296875,0.0,1613.280029296875,1895.4371337890625,0.0,3193.046875,0.9211702942848206,1.0,0.0,3.0,1.0,0.0
12403620,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.803051769733429,0.2766468822956085,0.2512457370758056,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9990000128746032,0.5828312635421753,0.5124288201332092,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.8640853762626648,0.3494169116020202,0.2455823719501495,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.8461121320724487,0.3268817365169525,0.3117228746414184,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750183105469,0.7455072402954102,0.2208578437566757,1.0050958395004272,284.67401123046875,284.95001220703125,297.8819885253906,292.2230224609375,297.3959350585937,297.25396728515625,284.671630859375,1.0,0.5232539176940918,0.1941660791635513,0.1941660791635513,1.0,1.0,-2.7927043437957764,0.3015666604042053,2.491137742996216,-0.3288214206695556,0.9123806357383728,0.9123806357383728,0.0,120.96490478515624,106.0,48391.08203125,0.0,1818.7890625,1.0,279.3578491210937,282.4742126464844,295.2584533691406,298.43267822265625,293.1499938964844,293.1499938964844,279.04998779296875,36178.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870615363121033,1.0,0.0,0.0,3.715601682662964,3.7156264781951904,9.211950668941428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.72998046875,0.0,1608.746826171875,1895.4371337890625,0.0,3282.716552734375,0.9200601577758788,1.0,0.0,3.0,1.0,0.0
12403680,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.803051769733429,0.2766468822956085,0.2512457370758056,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9990000128746032,0.5828312635421753,0.5124288201332092,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.8640853762626648,0.3494169116020202,0.2455823719501495,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.8461121320724487,0.3268817365169525,0.3117228746414184,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750183105469,0.7455072402954102,0.2208578437566757,1.0050958395004272,284.67401123046875,284.95001220703125,297.8819885253906,292.2230224609375,297.3959350585937,297.25396728515625,284.671630859375,1.0,0.5232539176940918,0.1941660791635513,0.1941660791635513,1.0,1.0,-2.7927043437957764,0.3015666604042053,2.491137742996216,-0.3288214206695556,0.9123806357383728,0.9123806357383728,0.0,120.96490478515624,106.0,48391.08203125,0.0,1818.7890625,1.0,279.3578491210937,282.4742126464844,295.2584533691406,298.43267822265625,293.1499938964844,293.1499938964844,279.04998779296875,36178.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870615363121033,1.0,0.0,0.0,3.715601682662964,3.7156264781951904,9.211950668941428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.72998046875,0.0,1608.746826171875,1895.4371337890625,0.0,3282.716552734375,0.9200601577758788,1.0,0.0,3.0,1.0,0.0
12403740,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.461669921875,0.8073133826255798,0.2750592827796936,0.2497609555721283,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607238769531,0.9990000128746032,0.5818592309951782,0.501550018787384,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46124267578125,0.8709238171577454,0.3502375483512878,0.2461050003767013,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613647460937,0.851112961769104,0.3259156942367553,0.3107567131519317,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4621887207031,0.7492830753326416,0.2196890413761139,0.9995126724243164,284.4610290527344,284.95001220703125,297.8603820800781,292.2146301269531,297.373779296875,297.2315673828125,284.4582214355469,1.0,0.5176795125007629,0.1970258206129074,0.1970258206129074,1.0,1.0,-2.770615100860596,0.3034047484397888,2.467210531234741,-0.3220487236976623,0.9041600227355956,0.9041600227355956,0.0,117.21292114257812,94.0,49169.32421875,0.0,1767.1473388671875,1.0,279.0579528808594,282.2393493652344,295.2416687011719,298.46923828125,293.1499938964844,293.1499938964844,278.75,36487.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949286937713623,1.0,0.0,0.0,3.69843864440918,3.698463201522827,9.127043654189038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.2412109375,0.0,1591.4271240234375,1895.4371337890625,0.0,3356.268310546875,0.9164199233055116,1.0,0.0,3.0,1.0,0.0
12403800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.461669921875,0.8073133826255798,0.2750592827796936,0.2497609555721283,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607238769531,0.9990000128746032,0.5818592309951782,0.501550018787384,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46124267578125,0.8709238171577454,0.3502375483512878,0.2461050003767013,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613647460937,0.851112961769104,0.3259156942367553,0.3107567131519317,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4621887207031,0.7492830753326416,0.2196890413761139,0.9995126724243164,284.4610290527344,284.95001220703125,297.8603820800781,292.2146301269531,297.373779296875,297.2315673828125,284.4582214355469,1.0,0.5176795125007629,0.1970258206129074,0.1970258206129074,1.0,1.0,-2.770615100860596,0.3034047484397888,2.467210531234741,-0.3220487236976623,0.9041600227355956,0.9041600227355956,0.0,117.21292114257812,94.0,49169.32421875,0.0,1767.1473388671875,1.0,279.0579528808594,282.2393493652344,295.2416687011719,298.46923828125,293.1499938964844,293.1499938964844,278.75,36487.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949286937713623,1.0,0.0,0.0,3.69843864440918,3.698463201522827,9.127043654189038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.2412109375,0.0,1591.4271240234375,1895.4371337890625,0.0,3356.268310546875,0.9164199233055116,1.0,0.0,3.0,1.0,0.0
12403860,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24176025390625,0.8153049945831299,0.2733031511306762,0.2480493932962417,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2407531738281,0.9990000128746032,0.5832226276397705,0.4833137094974518,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24127197265625,0.8823326230049133,0.3508776426315307,0.2464433759450912,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2414245605469,0.8603333234786987,0.3247359097003937,0.3095100522041321,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2423095703125,0.7566815614700317,0.2183834314346313,0.9929273724555968,284.2410583496094,284.95001220703125,297.83868408203125,292.2061462402344,297.359619140625,297.2195129394531,284.2379455566406,1.0,0.5092086791992188,0.2000455260276794,0.2000455260276794,1.0,1.0,-2.7376458644866943,0.3035357296466827,2.434110164642334,-0.3146028816699981,0.8929590582847595,0.8929590582847595,0.0,111.22211456298828,97.0,49714.5859375,0.0,1689.6632080078125,1.0,278.75811767578125,282.0012512207031,295.22442626953125,298.49053955078125,293.1499938964844,293.1499938964844,279.04998779296875,36835.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009881615638732,1.0,0.0,0.0,3.668423891067505,3.668448209762573,8.979503149930679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.224609375,0.0,1560.0469970703125,1895.4371337890625,0.0,3412.793701171875,0.9099388718605042,1.0,0.0,3.0,1.0,0.0
12403920,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24176025390625,0.8153049945831299,0.2733031511306762,0.2480493932962417,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2407531738281,0.9990000128746032,0.5832226276397705,0.4833137094974518,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24127197265625,0.8823326230049133,0.3508776426315307,0.2464433759450912,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2414245605469,0.8603333234786987,0.3247359097003937,0.3095100522041321,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2423095703125,0.7566815614700317,0.2183834314346313,0.9929273724555968,284.2410583496094,284.95001220703125,297.83868408203125,292.2061462402344,297.359619140625,297.2195129394531,284.2379455566406,1.0,0.5092086791992188,0.2000455260276794,0.2000455260276794,1.0,1.0,-2.7376458644866943,0.3035357296466827,2.434110164642334,-0.3146028816699981,0.8929590582847595,0.8929590582847595,0.0,111.22211456298828,97.0,49714.5859375,0.0,1689.6632080078125,1.0,278.75811767578125,282.0012512207031,295.22442626953125,298.49053955078125,293.1499938964844,293.1499938964844,279.04998779296875,36835.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009881615638732,1.0,0.0,0.0,3.668423891067505,3.668448209762573,8.979503149930679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.224609375,0.0,1560.0469970703125,1895.4371337890625,0.0,3412.793701171875,0.9099388718605042,1.0,0.0,3.0,1.0,0.0
12403980,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983459472656,0.8209834098815918,0.2728568315505981,0.2471183091402053,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988342285156,0.9990000128746032,0.5877848863601685,0.471021443605423,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985900878906,0.8912950158119202,0.3528071343898773,0.2473741322755813,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985290527344,0.8671497702598572,0.3246050179004669,0.3088958859443664,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980712890625,0.7620431184768677,0.2178683280944824,0.9887039065361024,284.3987121582031,284.95001220703125,297.8169250488281,292.19757080078125,297.36431884765625,297.23162841796875,284.4000549316406,1.0,0.5042514204978943,0.2030652314424514,0.2030652314424514,1.0,1.0,-2.7170355319976807,0.3058747351169586,2.411160707473755,-0.308104395866394,0.8868396878242493,0.8868396878242493,0.0,107.33130645751952,100.0,48122.8359375,0.0,1641.4202880859375,1.0,279.04229736328125,282.2014465332031,295.142578125,298.2337341308594,293.1499938964844,293.1499938964844,279.3500061035156,36814.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885942816734314,1.0,0.0,0.0,3.637220621109009,3.637244701385498,8.827395276966854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.92431640625,0.0,1525.0677490234375,1895.4371337890625,0.0,3272.245361328125,0.9029935002326964,1.0,0.0,3.0,1.0,0.0
12404040,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983459472656,0.8209834098815918,0.2728568315505981,0.2471183091402053,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988342285156,0.9990000128746032,0.5877848863601685,0.471021443605423,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985900878906,0.8912950158119202,0.3528071343898773,0.2473741322755813,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985290527344,0.8671497702598572,0.3246050179004669,0.3088958859443664,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980712890625,0.7620431184768677,0.2178683280944824,0.9887039065361024,284.3987121582031,284.95001220703125,297.8169250488281,292.19757080078125,297.36431884765625,297.23162841796875,284.4000549316406,1.0,0.5042514204978943,0.2030652314424514,0.2030652314424514,1.0,1.0,-2.7170355319976807,0.3058747351169586,2.411160707473755,-0.308104395866394,0.8868396878242493,0.8868396878242493,0.0,107.33130645751952,100.0,48122.8359375,0.0,1641.4202880859375,1.0,279.04229736328125,282.2014465332031,295.142578125,298.2337341308594,293.1499938964844,293.1499938964844,279.3500061035156,36814.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885942816734314,1.0,0.0,0.0,3.637220621109009,3.637244701385498,8.827395276966854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.92431640625,0.0,1525.0677490234375,1895.4371337890625,0.0,3272.245361328125,0.9029935002326964,1.0,0.0,3.0,1.0,0.0
12404100,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.82364422082901,0.2731333076953888,0.2471701055765152,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380859375,0.9990000128746032,0.590792179107666,0.4662593305110931,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365295410156,0.8954886794090271,0.3542838394641876,0.2482436895370483,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360107421875,0.8702793121337891,0.3250112533569336,0.3090791404247284,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5328369140625,0.7645511031150818,0.2179952412843704,0.9884564876556396,284.5372314453125,284.95001220703125,297.8060302734375,292.1932983398437,297.3721923828125,297.2449035644531,284.54705810546875,1.0,0.5027866363525391,0.2045750916004181,0.2045750916004181,1.0,1.0,-2.712336540222168,0.3080678284168243,2.404268741607666,-0.3050065636634826,0.8854117393493652,0.8854117393493652,0.0,105.96517944335938,100.0,46960.73046875,0.0,1628.291015625,1.0,279.298095703125,282.3759460449219,295.1089172363281,298.064453125,293.1499938964844,293.1499938964844,279.3500061035156,36729.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759365677833557,1.0,0.0,0.0,3.623582124710083,3.623605966567993,8.761318781580485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.90673828125,0.0,1509.39599609375,1895.4371337890625,0.0,3178.4892578125,0.8999353647232056,1.0,0.0,3.0,1.0,0.0
12404160,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942077636719,0.8263066411018372,0.2736520767211914,0.2475217133760452,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948791503906,0.9990000128746032,0.5941135287284851,0.4621014297008514,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945739746094,0.8996298909187317,0.35601806640625,0.2493555247783661,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5944519042969,0.8733724355697632,0.3256707787513733,0.3095681369304657,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937805175781,0.7670848965644836,0.218343049287796,0.9894140958786012,284.5946960449219,284.95001220703125,297.795166015625,292.1889953613281,297.38250732421875,297.2613830566406,284.5968017578125,1.0,0.5019214153289795,0.2061396241188049,0.2061396241188049,1.0,1.0,-2.7108314037323,0.3109666109085083,2.399864912033081,-0.3019068241119385,0.8836619257926941,0.8836619257926941,0.0,104.8743133544922,103.0,46731.4453125,0.0,1621.064453125,1.0,279.3419189453125,282.4300231933594,295.1283264160156,298.1123046875,293.1499938964844,293.1499938964844,279.6499938964844,36644.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708198070526123,1.0,0.0,0.0,3.612381219863892,3.612404823303223,8.707237952876312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.78076171875,0.0,1496.4862060546875,1895.4371337890625,0.0,3130.5009765625,0.8973435163497925,1.0,0.0,3.0,1.0,0.0
12404220,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.8307245373725891,0.2750586867332458,0.2486125230789184,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.9990000128746032,0.6011045575141907,0.4562386274337768,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.9068648219108582,0.3599120676517486,0.2519174218177795,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8785514235496521,0.3274269700050354,0.3110239505767822,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7714431285858154,0.2194565832614898,0.9934930205345154,284.8002624511719,284.95001220703125,297.7734375,292.1804504394531,297.4046630859375,297.2963256835937,284.8028564453125,1.0,0.5016840100288391,0.2092686891555786,0.2092686891555786,1.0,1.0,-2.714818239212036,0.3181502223014831,2.396667957305908,-0.2958463132381439,0.8832991123199463,0.8832991123199463,0.0,103.56700134277344,106.0,45546.6484375,0.0,1620.723876953125,1.0,279.6412048339844,282.6635437011719,295.1312255859375,298.0353088378906,293.1499938964844,293.1499938964844,279.95001220703125,36396.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584252595901489,1.0,0.0,0.0,3.596719264984131,3.596742868423462,8.631899959254952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.2099609375,0.0,1477.615234375,1895.4371337890625,0.0,3014.237060546875,0.8936811685562134,1.0,0.0,3.0,1.0,0.0
12404280,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.8307245373725891,0.2750586867332458,0.2486125230789184,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.9990000128746032,0.6011045575141907,0.4562386274337768,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.9068648219108582,0.3599120676517486,0.2519174218177795,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8785514235496521,0.3274269700050354,0.3110239505767822,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7714431285858154,0.2194565832614898,0.9934930205345154,284.8002624511719,284.95001220703125,297.7734375,292.1804504394531,297.4046630859375,297.2963256835937,284.8028564453125,1.0,0.5016840100288391,0.2092686891555786,0.2092686891555786,1.0,1.0,-2.714818239212036,0.3181502223014831,2.396667957305908,-0.2958463132381439,0.8832991123199463,0.8832991123199463,0.0,103.56700134277344,106.0,45546.6484375,0.0,1620.723876953125,1.0,279.6412048339844,282.6635437011719,295.1312255859375,298.0353088378906,293.1499938964844,293.1499938964844,279.95001220703125,36396.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584252595901489,1.0,0.0,0.0,3.596719264984131,3.596742868423462,8.631899959254952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.2099609375,0.0,1477.615234375,1895.4371337890625,0.0,3014.237060546875,0.8936811685562134,1.0,0.0,3.0,1.0,0.0
12404340,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8339992165565491,0.2768217027187347,0.2500892579555511,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.6082183718681335,0.4531854689121246,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9129766821861268,0.3642322421073913,0.2548282444477081,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8824216723442078,0.3296103179454803,0.3129574656486511,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.77484130859375,0.2209844589233398,0.9997684955596924,285.0106201171875,284.95001220703125,297.7518005371094,292.17193603515625,297.42596435546875,297.3301696777344,285.0133361816406,1.0,0.5030688047409058,0.2123977541923523,0.2123977541923523,1.0,1.0,-2.726280450820923,0.3268779516220093,2.399402379989624,-0.2898779213428497,0.8857780694961548,0.8857780694961548,0.0,103.22460174560548,109.0,44519.8046875,0.0,1635.6663818359375,1.0,279.9410705566406,282.8990478515625,295.1332702636719,297.9715881347656,293.1499938964844,293.1499938964844,280.25,36102.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481943607330322,1.0,0.0,0.0,3.591998815536499,3.59202241897583,8.609257520220126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.388671875,0.0,1470.347900390625,1895.4371337890625,0.0,2918.361572265625,0.8924216628074646,1.0,0.0,3.0,1.0,0.0
12404400,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8339992165565491,0.2768217027187347,0.2500892579555511,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.6082183718681335,0.4531854689121246,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9129766821861268,0.3642322421073913,0.2548282444477081,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8824216723442078,0.3296103179454803,0.3129574656486511,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.77484130859375,0.2209844589233398,0.9997684955596924,285.0106201171875,284.95001220703125,297.7518005371094,292.17193603515625,297.42596435546875,297.3301696777344,285.0133361816406,1.0,0.5030688047409058,0.2123977541923523,0.2123977541923523,1.0,1.0,-2.726280450820923,0.3268779516220093,2.399402379989624,-0.2898779213428497,0.8857780694961548,0.8857780694961548,0.0,103.22460174560548,109.0,44519.8046875,0.0,1635.6663818359375,1.0,279.9410705566406,282.8990478515625,295.1332702636719,297.9715881347656,293.1499938964844,293.1499938964844,280.25,36102.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481943607330322,1.0,0.0,0.0,3.591998815536499,3.59202241897583,8.609257520220126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.388671875,0.0,1470.347900390625,1895.4371337890625,0.0,2918.361572265625,0.8924216628074646,1.0,0.0,3.0,1.0,0.0
12404460,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8362247347831726,0.2788325250148773,0.2518285810947418,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.9990000128746032,0.6152437329292297,0.4524605572223663,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.9178284406661988,0.3688611090183258,0.2579864859580993,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.8850769400596619,0.3320910036563873,0.3152181804180145,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200622558594,0.7773008346557617,0.2227936536073684,1.007537841796875,285.22119140625,284.95001220703125,297.7303161621094,292.1635437011719,297.44488525390625,297.3609313964844,285.223876953125,1.0,0.505700945854187,0.2151316106319427,0.2151316106319427,1.0,1.0,-2.7433433532714844,0.3360357582569122,2.4073076248168945,-0.2847040891647339,0.8910686373710632,0.8910686373710632,0.0,103.65241241455078,112.0,43611.16796875,0.0,1662.518798828125,1.0,280.2410888671875,283.1331481933594,295.13232421875,297.9134521484375,293.1499938964844,293.1499938964844,280.54998779296875,35791.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394245505332947,1.0,0.0,0.0,3.598931312561035,3.598954916000366,8.642520583634905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.50390625,0.0,1475.5513916015625,1895.4371337890625,0.0,2836.339111328125,0.8937473297119141,1.0,0.0,3.0,1.0,0.0
12404520,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.8362247347831726,0.2788325250148773,0.2518285810947418,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.9990000128746032,0.6152437329292297,0.4524605572223663,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.9178284406661988,0.3688611090183258,0.2579864859580993,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.8850769400596619,0.3320910036563873,0.3152181804180145,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200622558594,0.7773008346557617,0.2227936536073684,1.007537841796875,285.22119140625,284.95001220703125,297.7303161621094,292.1635437011719,297.44488525390625,297.3609313964844,285.223876953125,1.0,0.505700945854187,0.2151316106319427,0.2151316106319427,1.0,1.0,-2.7433433532714844,0.3360357582569122,2.4073076248168945,-0.2847040891647339,0.8910686373710632,0.8910686373710632,0.0,103.65241241455078,112.0,43611.16796875,0.0,1662.518798828125,1.0,280.2410888671875,283.1331481933594,295.13232421875,297.9134521484375,293.1499938964844,293.1499938964844,280.54998779296875,35791.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394245505332947,1.0,0.0,0.0,3.598931312561035,3.598954916000366,8.642520583634905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.50390625,0.0,1475.5513916015625,1895.4371337890625,0.0,2836.339111328125,0.8937473297119141,1.0,0.0,3.0,1.0,0.0
12404580,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.837588369846344,0.2810342609882355,0.2537657618522644,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.9990000128746032,0.622119665145874,0.4535755217075348,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295959472656,0.9215365052223206,0.3737334311008453,0.2613359093666076,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.8867307901382446,0.3347996473312378,0.317724198102951,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.7789581418037415,0.224803477525711,1.0163652896881104,285.4297180175781,284.95001220703125,297.708984375,292.1552734375,297.4611511230469,297.3882141113281,285.43231201171875,1.0,0.5092870593070984,0.2178654670715332,0.2178654670715332,1.0,1.0,-2.764652729034424,0.3461675941944122,2.418485164642334,-0.2794841527938843,0.8991289138793945,0.8991289138793945,0.0,104.6838836669922,115.0,42789.2265625,0.0,1698.8248291015625,1.0,280.54119873046875,283.3644104003906,295.12908935546875,297.8588562011719,293.1499938964844,293.1499938964844,280.8500061035156,35482.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316127061843872,1.0,0.0,0.0,3.617432355880737,3.617455959320069,8.731606158107752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.29931640625,0.0,1493.3995361328125,1895.4371337890625,0.0,2763.463623046875,0.8976614475250244,1.0,0.0,3.0,1.0,0.0
12404640,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.837588369846344,0.2810342609882355,0.2537657618522644,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.9990000128746032,0.622119665145874,0.4535755217075348,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295959472656,0.9215365052223206,0.3737334311008453,0.2613359093666076,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.8867307901382446,0.3347996473312378,0.317724198102951,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.7789581418037415,0.224803477525711,1.0163652896881104,285.4297180175781,284.95001220703125,297.708984375,292.1552734375,297.4611511230469,297.3882141113281,285.43231201171875,1.0,0.5092870593070984,0.2178654670715332,0.2178654670715332,1.0,1.0,-2.764652729034424,0.3461675941944122,2.418485164642334,-0.2794841527938843,0.8991289138793945,0.8991289138793945,0.0,104.6838836669922,115.0,42789.2265625,0.0,1698.8248291015625,1.0,280.54119873046875,283.3644104003906,295.12908935546875,297.8588562011719,293.1499938964844,293.1499938964844,280.8500061035156,35482.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316127061843872,1.0,0.0,0.0,3.617432355880737,3.617455959320069,8.731606158107752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.29931640625,0.0,1493.3995361328125,1895.4371337890625,0.0,2763.463623046875,0.8976614475250244,1.0,0.0,3.0,1.0,0.0
