time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404700,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.8379260301589966,0.2821769118309021,0.2547615170478821,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755310058594,0.9990000128746032,0.6254821419715881,0.4547706544399261,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743408203125,0.9229264855384828,0.3762296140193939,0.2630436420440674,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.8871727585792542,0.3362102210521698,0.3190254271030426,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.7794666290283203,0.2258553951978683,1.0209978818893433,285.5748596191406,284.95001220703125,297.6983947753906,292.1512145996094,297.4681091308594,297.4002990722656,285.58502197265625,1.0,0.5113606452941895,0.2192323803901672,0.2192323803901672,1.0,1.0,-2.7764675617218018,0.3515337407588959,2.424933671951294,-0.2768241465091705,0.9046905040740968,0.9046905040740968,0.0,105.39955139160156,115.0,41947.55078125,0.0,1719.8544921875,1.0,280.7977905273437,283.53955078125,295.1029357910156,297.73388671875,293.1499938964844,293.1499938964844,280.8500061035156,35323.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256991505622864,1.0,0.0,0.0,3.6306312084198,3.630654811859131,8.795439612185874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.287109375,0.0,1506.6929931640625,1895.4371337890625,0.0,2708.4462890625,0.9005336761474609,1.0,0.0,3.0,1.0,0.0
12404760,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.8382939100265503,0.2833966314792633,0.2558616399765014,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63604736328125,0.9990000128746032,0.6288524270057678,0.456096202135086,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357727050781,0.9243267774581908,0.378809243440628,0.2648406028747558,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.8876205086708069,0.3376968502998352,0.3204271197319031,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.779985785484314,0.226964846253395,1.0259767770767212,285.6358947753906,284.95001220703125,297.6878662109375,292.1471862792969,297.4747009277344,297.4119567871094,285.6382141113281,1.0,0.5136010050773621,0.2204656302928924,0.2204656302928924,1.0,1.0,-2.7892088890075684,0.3568579852581024,2.432350873947144,-0.2744133174419403,0.9099192023277284,0.9099192023277284,0.0,106.18331909179688,118.0,42026.88671875,0.0,1742.7747802734375,1.0,280.8419494628906,283.5928955078125,295.1239624023437,297.8065185546875,293.1499938964844,293.1499938964844,280.54998779296875,35191.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82441645860672,1.0,0.0,0.0,3.6468138694763184,3.646837711334229,8.87402165972162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.31005859375,0.0,1523.583984375,1895.4371337890625,0.0,2696.5322265625,0.90403014421463,1.0,0.0,3.0,1.0,0.0
12404820,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.8365590572357178,0.2844794392585754,0.2572953999042511,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.9990000128746032,0.6337260007858276,0.461692750453949,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.9239930510520936,0.3826187551021576,0.2678416967391968,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.8859673738479614,0.3395586013793945,0.3225971758365631,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.7787822484970093,0.2283855378627777,1.0338680744171145,285.48004150390625,284.95001220703125,297.6670227050781,292.1393127441406,297.47265625,297.4156188964844,285.47906494140625,1.0,0.5183151364326477,0.2229321002960205,0.2229321002960205,1.0,1.0,-2.813360929489136,0.3673259317874908,2.4460349082946777,-0.2693811357021332,0.9157471060752868,0.9157471060752868,0.0,108.4403305053711,121.0,43589.046875,0.0,1790.4371337890625,1.0,280.5577087402344,283.3948974609375,295.2026672363281,298.0498962402344,293.1499938964844,293.1499938964844,280.25,35250.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415185809135437,1.0,0.0,0.0,3.675478458404541,3.6755025386810303,9.01407247511088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.193359375,0.0,1556.0504150390625,1895.4371337890625,0.0,2855.90673828125,0.910460352897644,1.0,0.0,3.0,1.0,0.0
12404880,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.8365590572357178,0.2844794392585754,0.2572953999042511,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.9990000128746032,0.6337260007858276,0.461692750453949,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.9239930510520936,0.3826187551021576,0.2678416967391968,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.8859673738479614,0.3395586013793945,0.3225971758365631,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.7787822484970093,0.2283855378627777,1.0338680744171145,285.48004150390625,284.95001220703125,297.6670227050781,292.1393127441406,297.47265625,297.4156188964844,285.47906494140625,1.0,0.5183151364326477,0.2229321002960205,0.2229321002960205,1.0,1.0,-2.813360929489136,0.3673259317874908,2.4460349082946777,-0.2693811357021332,0.9157471060752868,0.9157471060752868,0.0,108.4403305053711,121.0,43589.046875,0.0,1790.4371337890625,1.0,280.5577087402344,283.3948974609375,295.2026672363281,298.0498962402344,293.1499938964844,293.1499938964844,280.25,35250.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415185809135437,1.0,0.0,0.0,3.675478458404541,3.6755025386810303,9.01407247511088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.193359375,0.0,1556.0504150390625,1895.4371337890625,0.0,2855.90673828125,0.910460352897644,1.0,0.0,3.0,1.0,0.0
12404940,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.8312813639640808,0.2842869460582733,0.2574399709701538,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.9990000128746032,0.6360056400299072,0.4714212417602539,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.9192119240760804,0.3851503431797027,0.2698508203029632,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29803466796875,0.8805639147758484,0.3402009606361389,0.323543518781662,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.7741376757621765,0.2288033068180084,1.0372108221054075,285.2978515625,284.95001220703125,297.646484375,292.1316833496094,297.4537658691406,297.39727783203125,285.2965087890625,1.0,0.5229374766349792,0.2253985852003097,0.2253985852003097,1.0,1.0,-2.8328003883361816,0.3769797682762146,2.4558205604553223,-0.2641035318374634,0.9188967943191528,0.9188967943191528,0.0,111.58439636230467,124.0,45088.58984375,0.0,1835.7489013671875,1.0,280.25811767578125,283.17535400390625,295.2011413574219,298.1607360839844,293.1499938964844,293.1499938964844,279.95001220703125,35413.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586954474449158,1.0,0.0,0.0,3.697906494140625,3.697931051254273,9.124417488237668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.59228515625,0.0,1582.6785888671875,1895.4371337890625,0.0,3016.7705078125,0.9155914783477784,1.0,0.0,3.0,1.0,0.0
12405000,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.8312813639640808,0.2842869460582733,0.2574399709701538,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.9990000128746032,0.6360056400299072,0.4714212417602539,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.9192119240760804,0.3851503431797027,0.2698508203029632,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29803466796875,0.8805639147758484,0.3402009606361389,0.323543518781662,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.7741376757621765,0.2288033068180084,1.0372108221054075,285.2978515625,284.95001220703125,297.646484375,292.1316833496094,297.4537658691406,297.39727783203125,285.2965087890625,1.0,0.5229374766349792,0.2253985852003097,0.2253985852003097,1.0,1.0,-2.8328003883361816,0.3769797682762146,2.4558205604553223,-0.2641035318374634,0.9188967943191528,0.9188967943191528,0.0,111.58439636230467,124.0,45088.58984375,0.0,1835.7489013671875,1.0,280.25811767578125,283.17535400390625,295.2011413574219,298.1607360839844,293.1499938964844,293.1499938964844,279.95001220703125,35413.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586954474449158,1.0,0.0,0.0,3.697906494140625,3.697931051254273,9.124417488237668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.59228515625,0.0,1582.6785888671875,1895.4371337890625,0.0,3016.7705078125,0.9155914783477784,1.0,0.0,3.0,1.0,0.0
12405060,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8244913816452026,0.2834784984588623,0.2569420039653778,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9990000128746032,0.6362265944480896,0.4830943346023559,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.9125723242759703,0.38700732588768,0.2713264226913452,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8734722137451172,0.3401344418525696,0.3237411379814148,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7678085565567017,0.2285430431365966,1.0372830629348757,285.110107421875,284.95001220703125,297.6263122558594,292.1243591308594,297.4257507324219,297.3670349121094,285.1087646484375,1.0,0.5272741913795471,0.227698415517807,0.227698415517807,1.0,1.0,-2.848332643508911,0.3855733573436737,2.462759256362915,-0.2590173184871673,0.9194990396499634,0.9194990396499634,0.0,115.1395034790039,127.0,46481.921875,0.0,1877.42822265625,1.0,279.957763671875,282.9530334472656,295.18072509765625,298.23016357421875,293.1499938964844,293.1499938964844,279.6499938964844,35623.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872524619102478,1.0,0.0,0.0,3.7125654220581055,3.712589979171753,9.196901373798028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.72802734375,0.0,1601.0343017578125,1895.4371337890625,0.0,3146.491455078125,0.919015109539032,1.0,0.0,3.0,1.0,0.0
12405120,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8244913816452026,0.2834784984588623,0.2569420039653778,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9990000128746032,0.6362265944480896,0.4830943346023559,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.9125723242759703,0.38700732588768,0.2713264226913452,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8734722137451172,0.3401344418525696,0.3237411379814148,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7678085565567017,0.2285430431365966,1.0372830629348757,285.110107421875,284.95001220703125,297.6263122558594,292.1243591308594,297.4257507324219,297.3670349121094,285.1087646484375,1.0,0.5272741913795471,0.227698415517807,0.227698415517807,1.0,1.0,-2.848332643508911,0.3855733573436737,2.462759256362915,-0.2590173184871673,0.9194990396499634,0.9194990396499634,0.0,115.1395034790039,127.0,46481.921875,0.0,1877.42822265625,1.0,279.957763671875,282.9530334472656,295.18072509765625,298.23016357421875,293.1499938964844,293.1499938964844,279.6499938964844,35623.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872524619102478,1.0,0.0,0.0,3.7125654220581055,3.712589979171753,9.196901373798028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.72802734375,0.0,1601.0343017578125,1895.4371337890625,0.0,3146.491455078125,0.919015109539032,1.0,0.0,3.0,1.0,0.0
12405180,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8171347379684448,0.2823229730129242,0.2560965418815613,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6348429918289185,0.4954836964607239,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.905537247657776,0.3884117305278778,0.272469013929367,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8658584952354431,0.3396386206150055,0.3234903812408447,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.760853111743927,0.2278253436088562,1.0351396799087524,284.9215087890625,284.95001220703125,297.6065368652344,292.1173400878906,297.3927307128906,297.3301696777344,284.9200744628906,1.0,0.5312610864639282,0.229998230934143,0.229998230934143,1.0,1.0,-2.860705614089966,0.3935879468917846,2.467117547988892,-0.2538036704063415,0.917572855949402,0.917572855949402,0.0,118.84209442138672,130.0,47776.14453125,0.0,1915.1739501953125,1.0,279.6578674316406,282.7315979003906,295.162353515625,298.2918395996094,293.1499938964844,293.1499938964844,279.3500061035156,35860.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839391469955444,1.0,0.0,0.0,3.718454599380493,3.7184791564941406,9.226101838066824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.54052734375,0.0,1609.6063232421875,1895.4371337890625,0.0,3253.48486328125,0.9204925298690796,1.0,0.0,3.0,1.0,0.0
12405240,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8171347379684448,0.2823229730129242,0.2560965418815613,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6348429918289185,0.4954836964607239,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.905537247657776,0.3884117305278778,0.272469013929367,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8658584952354431,0.3396386206150055,0.3234903812408447,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.760853111743927,0.2278253436088562,1.0351396799087524,284.9215087890625,284.95001220703125,297.6065368652344,292.1173400878906,297.3927307128906,297.3301696777344,284.9200744628906,1.0,0.5312610864639282,0.229998230934143,0.229998230934143,1.0,1.0,-2.860705614089966,0.3935879468917846,2.467117547988892,-0.2538036704063415,0.917572855949402,0.917572855949402,0.0,118.84209442138672,130.0,47776.14453125,0.0,1915.1739501953125,1.0,279.6578674316406,282.7315979003906,295.162353515625,298.2918395996094,293.1499938964844,293.1499938964844,279.3500061035156,35860.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839391469955444,1.0,0.0,0.0,3.718454599380493,3.7184791564941406,9.226101838066824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.54052734375,0.0,1609.6063232421875,1895.4371337890625,0.0,3253.48486328125,0.9204925298690796,1.0,0.0,3.0,1.0,0.0
12405300,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8134363293647766,0.2816736698150635,0.25562384724617,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.9990000128746032,0.6336726546287537,0.5016521215438843,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9022216200828552,0.3890028297901153,0.2729732394218445,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.8621222972869873,0.3392944931983948,0.3232806921005249,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.757390022277832,0.2273547649383545,1.0335607528686523,284.7825927734375,284.95001220703125,297.5968017578125,292.1139831542969,297.3753967285156,297.31060791015625,284.77392578125,1.0,0.5331254601478577,0.2311481535434723,0.2311481535434723,1.0,1.0,-2.8660085201263428,0.397439956665039,2.468568563461304,-0.251156210899353,0.9151207804679872,0.9151207804679872,0.0,120.68472290039062,130.0,48854.7734375,0.0,1932.69287109375,1.0,279.39971923828125,282.5582580566406,295.17724609375,298.4240417480469,293.1499938964844,293.1499938964844,279.3500061035156,35997.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911926746368408,1.0,0.0,0.0,3.718067169189453,3.71809196472168,9.22417996207514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.39990234375,0.0,1610.2066650390625,1895.4371337890625,0.0,3321.359619140625,0.9204641580581664,1.0,0.0,3.0,1.0,0.0
12405360,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.8095149993896484,0.2809422314167022,0.2550348043441772,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6321678757667542,0.507972240447998,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.898796021938324,0.3894931972026825,0.2733693122863769,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.8582847118377686,0.3388603329658508,0.3229522407054901,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.7538194060325623,0.2267978191375732,1.0314863920211792,284.7327880859375,284.95001220703125,297.5871887207031,292.1106872558594,297.3572082519531,297.2898864746094,284.7315368652344,1.0,0.5348942875862122,0.2322878688573837,0.2322878688573837,1.0,1.0,-2.870486259460449,0.4011114537715912,2.469374656677246,-0.2484991997480392,0.913130521774292,0.913130521774292,0.0,122.55852508544922,133.0,48987.46875,0.0,1949.086181640625,1.0,279.3573303222656,282.511474609375,295.1488647460937,298.3533935546875,293.1499938964844,293.1499938964844,279.04998779296875,36115.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939211964607239,1.0,0.0,0.0,3.7149062156677246,3.714930772781372,9.208501410284952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.1142578125,0.0,1607.46875,1895.4371337890625,0.0,3346.858154296875,0.9198665022850036,1.0,0.0,3.0,1.0,0.0
12405420,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54901123046875,0.8016611337661743,0.2793940901756286,0.253808319568634,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5485534667969,0.9990000128746032,0.6283761858940125,0.5202816128730774,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487365722656,0.8922412395477295,0.390339583158493,0.2740910649299621,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.548828125,0.8509733080863953,0.3378713726997375,0.3221989870071411,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5492553710937,0.7469584345817566,0.2255582958459854,1.026779294013977,284.5486755371094,284.95001220703125,297.5683288574219,292.1044616699219,297.3213195800781,297.2490234375,284.54754638671875,1.0,0.5381991267204285,0.2345672994852066,0.2345672994852066,1.0,1.0,-2.878113508224488,0.4082165360450744,2.4698970317840576,-0.2431276738643646,0.9062561988830566,0.9062561988830566,0.0,126.22893524169922,136.0,50125.96875,0.0,1979.4661865234373,1.0,279.05792236328125,282.2969665527344,295.1373291015625,298.4129638671875,293.1499938964844,293.1499938964844,278.75,36385.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902864396572113,1.0,0.0,0.0,3.701338768005371,3.7013633251190186,9.141362511400076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.85791015625,0.0,1593.966064453125,1895.4371337890625,0.0,3430.269775390625,0.9170071482658386,1.0,0.0,3.0,1.0,0.0
12405480,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54901123046875,0.8016611337661743,0.2793940901756286,0.253808319568634,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5485534667969,0.9990000128746032,0.6283761858940125,0.5202816128730774,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487365722656,0.8922412395477295,0.390339583158493,0.2740910649299621,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.548828125,0.8509733080863953,0.3378713726997375,0.3221989870071411,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5492553710937,0.7469584345817566,0.2255582958459854,1.026779294013977,284.5486755371094,284.95001220703125,297.5683288574219,292.1044616699219,297.3213195800781,297.2490234375,284.54754638671875,1.0,0.5381991267204285,0.2345672994852066,0.2345672994852066,1.0,1.0,-2.878113508224488,0.4082165360450744,2.4698970317840576,-0.2431276738643646,0.9062561988830566,0.9062561988830566,0.0,126.22893524169922,136.0,50125.96875,0.0,1979.4661865234373,1.0,279.05792236328125,282.2969665527344,295.1373291015625,298.4129638671875,293.1499938964844,293.1499938964844,278.75,36385.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902864396572113,1.0,0.0,0.0,3.701338768005371,3.7013633251190186,9.141362511400076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.85791015625,0.0,1593.966064453125,1895.4371337890625,0.0,3430.269775390625,0.9170071482658386,1.0,0.0,3.0,1.0,0.0
12405540,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706359863281,0.7939981818199158,0.2777352035045624,0.252472311258316,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702697753906,0.9990000128746032,0.6235159635543823,0.5322377681732178,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.8859792351722717,0.3910175859928131,0.2746866047382355,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705139160156,0.8440409898757935,0.3367306292057037,0.3212911188602447,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.370849609375,0.7404091954231262,0.224187433719635,1.021400809288025,284.370361328125,284.95001220703125,297.54998779296875,292.09869384765625,297.28814697265625,297.21148681640625,284.3695678710937,1.0,0.5412165522575378,0.2368467301130294,0.2368467301130294,1.0,1.0,-2.884039640426636,0.4150127172470093,2.469027042388916,-0.2376788854598999,0.8970387578010559,0.8970387578010559,0.0,129.8166961669922,124.0,51217.0078125,0.0,2006.787841796875,1.0,278.7580871582031,282.0888671875,295.1280517578125,298.4719543457031,293.1499938964844,293.1499938964844,279.04998779296875,36671.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110967516899108,1.0,0.0,0.0,3.677135467529297,3.677160024642944,9.022202220876352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.3837890625,0.0,1568.632080078125,1895.4371337890625,0.0,3506.779052734375,0.9117844700813292,1.0,0.0,3.0,1.0,0.0
12405600,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706359863281,0.7939981818199158,0.2777352035045624,0.252472311258316,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702697753906,0.9990000128746032,0.6235159635543823,0.5322377681732178,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.8859792351722717,0.3910175859928131,0.2746866047382355,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705139160156,0.8440409898757935,0.3367306292057037,0.3212911188602447,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.370849609375,0.7404091954231262,0.224187433719635,1.021400809288025,284.370361328125,284.95001220703125,297.54998779296875,292.09869384765625,297.28814697265625,297.21148681640625,284.3695678710937,1.0,0.5412165522575378,0.2368467301130294,0.2368467301130294,1.0,1.0,-2.884039640426636,0.4150127172470093,2.469027042388916,-0.2376788854598999,0.8970387578010559,0.8970387578010559,0.0,129.8166961669922,124.0,51217.0078125,0.0,2006.787841796875,1.0,278.7580871582031,282.0888671875,295.1280517578125,298.4719543457031,293.1499938964844,293.1499938964844,279.04998779296875,36671.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110967516899108,1.0,0.0,0.0,3.677135467529297,3.677160024642944,9.022202220876352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.3837890625,0.0,1568.632080078125,1895.4371337890625,0.0,3506.779052734375,0.9117844700813292,1.0,0.0,3.0,1.0,0.0
12405660,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.7948312163352966,0.2773520052433014,0.2517011165618896,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.9990000128746032,0.620646059513092,0.5289937257766724,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5442199707031,0.8889859914779663,0.3930103778839111,0.2757269144058227,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440979003906,0.8452781438827515,0.3366309702396393,0.3208062052726745,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.7408678531646729,0.2235660701990127,1.0171892642974854,284.5442810058594,284.95001220703125,297.5321044921875,292.09326171875,297.2742614746094,297.1985778808594,284.5455627441406,1.0,0.5387648940086365,0.239089623093605,0.239089623093605,1.0,1.0,-2.874838352203369,0.4184063374996185,2.4564321041107178,-0.2320427894592285,0.8930318355560303,0.8930318355560303,0.0,128.55975341796875,127.0,49852.75,0.0,1985.4564208984373,1.0,279.0421447753906,282.2999572753906,295.05352783203125,298.24615478515625,293.1499938964844,293.1499938964844,279.3500061035156,36603.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992756605148315,1.0,0.0,0.0,3.6538827419281006,3.65390682220459,8.908457402867498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.4072265625,0.0,1542.0128173828125,1895.4371337890625,0.0,3396.83154296875,0.9065711498260498,1.0,0.0,3.0,1.0,0.0
12405720,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.7948312163352966,0.2773520052433014,0.2517011165618896,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.9990000128746032,0.620646059513092,0.5289937257766724,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5442199707031,0.8889859914779663,0.3930103778839111,0.2757269144058227,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440979003906,0.8452781438827515,0.3366309702396393,0.3208062052726745,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.7408678531646729,0.2235660701990127,1.0171892642974854,284.5442810058594,284.95001220703125,297.5321044921875,292.09326171875,297.2742614746094,297.1985778808594,284.5455627441406,1.0,0.5387648940086365,0.239089623093605,0.239089623093605,1.0,1.0,-2.874838352203369,0.4184063374996185,2.4564321041107178,-0.2320427894592285,0.8930318355560303,0.8930318355560303,0.0,128.55975341796875,127.0,49852.75,0.0,1985.4564208984373,1.0,279.0421447753906,282.2999572753906,295.05352783203125,298.24615478515625,293.1499938964844,293.1499938964844,279.3500061035156,36603.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992756605148315,1.0,0.0,0.0,3.6538827419281006,3.65390682220459,8.908457402867498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.4072265625,0.0,1542.0128173828125,1895.4371337890625,0.0,3396.83154296875,0.9065711498260498,1.0,0.0,3.0,1.0,0.0
12405780,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7970491051673889,0.2781494855880737,0.2521658837795257,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.9990000128746032,0.621466338634491,0.5256853699684143,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8931514620780945,0.3962314128875732,0.2777615487575531,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.8475869297981262,0.3376951515674591,0.3215336501598358,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7424160838127136,0.2239116877317428,1.0175880193710327,284.73907470703125,284.95001220703125,297.5145263671875,292.0881042480469,297.2766418457031,297.20672607421875,284.7411499023437,1.0,0.5385138988494873,0.2413325011730194,0.2413325011730194,1.0,1.0,-2.8752002716064453,0.4239526093006134,2.4512476921081543,-0.2268402129411697,0.8917849063873291,0.8917849063873291,0.0,127.62869262695312,130.0,48555.14453125,0.0,1981.4615478515625,1.0,279.341552734375,282.528076171875,295.0391540527344,298.132568359375,293.1499938964844,293.1499938964844,279.6499938964844,36419.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865261077880859,1.0,0.0,0.0,3.637467861175537,3.6374919414520255,8.828595809973194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.9169921875,0.0,1522.400390625,1895.4371337890625,0.0,3277.705810546875,0.9027878046035768,1.0,0.0,3.0,1.0,0.0
12405840,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.7970491051673889,0.2781494855880737,0.2521658837795257,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.9990000128746032,0.621466338634491,0.5256853699684143,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8931514620780945,0.3962314128875732,0.2777615487575531,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.8475869297981262,0.3376951515674591,0.3215336501598358,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7424160838127136,0.2239116877317428,1.0175880193710327,284.73907470703125,284.95001220703125,297.5145263671875,292.0881042480469,297.2766418457031,297.20672607421875,284.7411499023437,1.0,0.5385138988494873,0.2413325011730194,0.2413325011730194,1.0,1.0,-2.8752002716064453,0.4239526093006134,2.4512476921081543,-0.2268402129411697,0.8917849063873291,0.8917849063873291,0.0,127.62869262695312,130.0,48555.14453125,0.0,1981.4615478515625,1.0,279.341552734375,282.528076171875,295.0391540527344,298.132568359375,293.1499938964844,293.1499938964844,279.6499938964844,36419.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865261077880859,1.0,0.0,0.0,3.637467861175537,3.6374919414520255,8.828595809973194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.9169921875,0.0,1522.400390625,1895.4371337890625,0.0,3277.705810546875,0.9027878046035768,1.0,0.0,3.0,1.0,0.0
12405900,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7979651093482971,0.2787632942199707,0.252625972032547,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.6225332617759705,0.5248845219612122,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8949475884437561,0.3980748653411865,0.278965413570404,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8485397100448608,0.3384775817394256,0.3221706449985504,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7430879473686218,0.2243123054504394,1.01896870136261,284.8824157714844,284.95001220703125,297.505859375,292.0856018066406,297.28009033203125,297.21368408203125,284.8917236328125,1.0,0.5389485955238342,0.2424539476633072,0.2424539476633072,1.0,1.0,-2.878659009933472,0.427474170923233,2.4511849880218506,-0.2241446375846862,0.8927139043807983,0.8927139043807983,0.0,127.53182983398438,130.0,47503.5234375,0.0,1986.6331787109373,1.0,279.5980834960937,282.7041320800781,295.01690673828125,297.99267578125,293.1499938964844,293.1499938964844,279.6499938964844,36288.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786565065383911,1.0,0.0,0.0,3.632415771484375,3.632439613342285,8.804088906799734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.0087890625,0.0,1515.8448486328125,1895.4371337890625,0.0,3203.988525390625,0.901607096195221,1.0,0.0,3.0,1.0,0.0
12405960,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7989330887794495,0.2795119285583496,0.2532632648944855,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6239182353019714,0.5243523120880127,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8967503905296326,0.4000646770000458,0.2803196310997009,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8495184779167175,0.3394122123718261,0.3230004906654358,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.743820071220398,0.2248492687940597,1.0211267471313477,284.9405212402344,284.95001220703125,297.49725341796875,292.0831604003906,297.2848205566406,297.22235107421875,284.942626953125,1.0,0.5397200584411621,0.24359031021595,0.24359031021595,1.0,1.0,-2.8840010166168213,0.4314717054367065,2.4525294303894043,-0.2213894724845886,0.8932754993438721,0.8932754993438721,0.0,127.58200073242188,133.0,47387.9453125,0.0,1995.6318359375,1.0,279.6419372558594,282.7581481933594,295.0401306152344,298.0560607910156,293.1499938964844,293.1499938964844,279.95001220703125,36172.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754450678825378,1.0,0.0,0.0,3.630234241485596,3.630258083343506,8.793516030891624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.90966796875,0.0,1512.5716552734375,1895.4371337890625,0.0,3173.880126953125,0.9010041356086732,1.0,0.0,3.0,1.0,0.0
12406020,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.8003332614898682,0.2811983525753021,0.254711389541626,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.9990000128746032,0.6271272301673889,0.524664580821991,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.8996999263763428,0.4042629897594452,0.2831794917583465,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.8509689569473267,0.3415243327617645,0.3249080777168274,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7449406385421753,0.2261567711830139,1.0266234874725342,285.1412048339844,284.95001220703125,297.480224609375,292.07843017578125,297.2953796386719,297.240966796875,285.14337158203125,1.0,0.5420757532119751,0.2458630502223968,0.2458630502223968,1.0,1.0,-2.8984487056732178,0.440390020608902,2.458058834075928,-0.2157705426216125,0.8974419832229614,0.8974419832229614,0.0,128.21348571777344,136.0,46329.22265625,0.0,2022.5760498046875,1.0,279.9414367675781,282.9853210449219,295.0425109863281,297.9911193847656,293.1499938964844,293.1499938964844,280.25,35896.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658064007759094,1.0,0.0,0.0,3.633297920227051,3.633321762084961,8.808365237200633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.65966796875,0.0,1513.8963623046875,1895.4371337890625,0.0,3083.470703125,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
12406080,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.8003332614898682,0.2811983525753021,0.254711389541626,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.9990000128746032,0.6271272301673889,0.524664580821991,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.8996999263763428,0.4042629897594452,0.2831794917583465,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.8509689569473267,0.3415243327617645,0.3249080777168274,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7449406385421753,0.2261567711830139,1.0266234874725342,285.1412048339844,284.95001220703125,297.480224609375,292.07843017578125,297.2953796386719,297.240966796875,285.14337158203125,1.0,0.5420757532119751,0.2458630502223968,0.2458630502223968,1.0,1.0,-2.8984487056732178,0.440390020608902,2.458058834075928,-0.2157705426216125,0.8974419832229614,0.8974419832229614,0.0,128.21348571777344,136.0,46329.22265625,0.0,2022.5760498046875,1.0,279.9414367675781,282.9853210449219,295.0425109863281,297.9911193847656,293.1499938964844,293.1499938964844,280.25,35896.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658064007759094,1.0,0.0,0.0,3.633297920227051,3.633321762084961,8.808365237200633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.65966796875,0.0,1513.8963623046875,1895.4371337890625,0.0,3083.470703125,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
12406140,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.8012254238128662,0.2831085622310638,0.2563875913619995,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34112548828125,0.9990000128746032,0.6306403279304504,0.5264034271240234,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.9020031690597534,0.4087147116661072,0.2862398326396942,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34063720703125,0.8519126772880554,0.3439033925533294,0.327104777097702,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.7457112073898315,0.2277083694934845,1.0333993434906006,285.3409118652344,284.95001220703125,297.4634094238281,292.07391357421875,297.3063049316406,297.260009765625,285.343017578125,1.0,0.5453073382377625,0.2481357902288437,0.2481357902288437,1.0,1.0,-2.917012929916382,0.4503529965877533,2.4666597843170166,-0.2100056707859039,0.904268741607666,0.904268741607666,0.0,129.40676879882812,139.0,45355.2578125,0.0,2059.456298828125,1.0,280.2414855957031,283.2103576660156,295.042724609375,297.93017578125,293.1499938964844,293.1499938964844,279.95001220703125,35613.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570611476898193,1.0,0.0,0.0,3.6469552516937256,3.646979093551636,8.874709465089836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.658203125,0.0,1526.8941650390625,1895.4371337890625,0.0,3001.44580078125,0.9043555855751038,1.0,0.0,3.0,1.0,0.0
12406200,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.8012254238128662,0.2831085622310638,0.2563875913619995,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34112548828125,0.9990000128746032,0.6306403279304504,0.5264034271240234,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.9020031690597534,0.4087147116661072,0.2862398326396942,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34063720703125,0.8519126772880554,0.3439033925533294,0.327104777097702,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.7457112073898315,0.2277083694934845,1.0333993434906006,285.3409118652344,284.95001220703125,297.4634094238281,292.07391357421875,297.3063049316406,297.260009765625,285.343017578125,1.0,0.5453073382377625,0.2481357902288437,0.2481357902288437,1.0,1.0,-2.917012929916382,0.4503529965877533,2.4666597843170166,-0.2100056707859039,0.904268741607666,0.904268741607666,0.0,129.40676879882812,139.0,45355.2578125,0.0,2059.456298828125,1.0,280.2414855957031,283.2103576660156,295.042724609375,297.93017578125,293.1499938964844,293.1499938964844,279.95001220703125,35613.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570611476898193,1.0,0.0,0.0,3.6469552516937256,3.646979093551636,8.874709465089836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.658203125,0.0,1526.8941650390625,1895.4371337890625,0.0,3001.44580078125,0.9043555855751038,1.0,0.0,3.0,1.0,0.0
12406260,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7998707890510559,0.2837815880775451,0.2574397921562195,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.9990000128746032,0.6321911811828613,0.5311794281005859,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.9019351601600648,0.4118399322032928,0.2887734770774841,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8508525490760803,0.3452738523483276,0.3288031816482544,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873779296875,0.7448033690452576,0.2285880893468856,1.0387648344039917,285.1868896484375,284.95001220703125,297.44683837890625,292.0695495605469,297.3042907714844,297.262451171875,285.1860046386719,1.0,0.549035906791687,0.2500734329223633,0.2500734329223633,1.0,1.0,-2.935558557510376,0.4595928788185119,2.475965738296509,-0.2048596292734146,0.9061861634254456,0.9061861634254456,0.0,131.47055053710938,142.0,46790.69140625,0.0,2101.08447265625,1.0,279.9579467773437,283.01611328125,295.11944580078125,298.1634216308594,293.1499938964844,293.1499938964844,279.6499938964844,35671.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712722063064575,1.0,0.0,0.0,3.6599020957946777,3.659926176071167,8.937832944866386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.7705078125,0.0,1541.75048828125,1895.4371337890625,0.0,3134.744384765625,0.907262682914734,1.0,0.0,3.0,1.0,0.0
12406320,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7998707890510559,0.2837815880775451,0.2574397921562195,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.9990000128746032,0.6321911811828613,0.5311794281005859,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.9019351601600648,0.4118399322032928,0.2887734770774841,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8508525490760803,0.3452738523483276,0.3288031816482544,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873779296875,0.7448033690452576,0.2285880893468856,1.0387648344039917,285.1868896484375,284.95001220703125,297.44683837890625,292.0695495605469,297.3042907714844,297.262451171875,285.1860046386719,1.0,0.549035906791687,0.2500734329223633,0.2500734329223633,1.0,1.0,-2.935558557510376,0.4595928788185119,2.475965738296509,-0.2048596292734146,0.9061861634254456,0.9061861634254456,0.0,131.47055053710938,142.0,46790.69140625,0.0,2101.08447265625,1.0,279.9579467773437,283.01611328125,295.11944580078125,298.1634216308594,293.1499938964844,293.1499938964844,279.6499938964844,35671.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712722063064575,1.0,0.0,0.0,3.6599020957946777,3.659926176071167,8.937832944866386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.7705078125,0.0,1541.75048828125,1895.4371337890625,0.0,3134.744384765625,0.907262682914734,1.0,0.0,3.0,1.0,0.0
12406380,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7953149676322937,0.283259779214859,0.2572722733020782,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6307832598686218,0.5397449135780334,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8986329436302185,0.4137086570262909,0.2903147041797638,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8469234108924866,0.3454806208610534,0.3293262720108032,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7413665652275085,0.2285889238119125,1.040097713470459,285.0111083984375,284.95001220703125,297.4304504394531,292.0653381347656,297.2889709472656,297.2474975585937,285.0101013183594,1.0,0.5527380108833313,0.2520110607147217,0.2520110607147217,1.0,1.0,-2.9497406482696533,0.4678679406642914,2.481872797012329,-0.1997060626745224,0.905545711517334,0.905545711517334,0.0,134.47238159179688,130.0,48224.51953125,0.0,2140.39453125,1.0,279.6582946777344,282.8042297363281,295.1228942871094,298.27349853515625,293.1499938964844,293.1499938964844,279.3500061035156,35832.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885872483253479,1.0,0.0,0.0,3.6667330265045166,3.666757106781006,8.971227316578734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.2666015625,0.0,1550.6063232421875,1895.4371337890625,0.0,3271.587158203125,0.9088935256004332,1.0,0.0,3.0,1.0,0.0
12406440,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7953149676322937,0.283259779214859,0.2572722733020782,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6307832598686218,0.5397449135780334,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8986329436302185,0.4137086570262909,0.2903147041797638,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8469234108924866,0.3454806208610534,0.3293262720108032,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7413665652275085,0.2285889238119125,1.040097713470459,285.0111083984375,284.95001220703125,297.4304504394531,292.0653381347656,297.2889709472656,297.2474975585937,285.0101013183594,1.0,0.5527380108833313,0.2520110607147217,0.2520110607147217,1.0,1.0,-2.9497406482696533,0.4678679406642914,2.481872797012329,-0.1997060626745224,0.905545711517334,0.905545711517334,0.0,134.47238159179688,130.0,48224.51953125,0.0,2140.39453125,1.0,279.6582946777344,282.8042297363281,295.1228942871094,298.27349853515625,293.1499938964844,293.1499938964844,279.3500061035156,35832.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885872483253479,1.0,0.0,0.0,3.6667330265045166,3.666757106781006,8.971227316578734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.2666015625,0.0,1550.6063232421875,1895.4371337890625,0.0,3271.587158203125,0.9088935256004332,1.0,0.0,3.0,1.0,0.0
12406500,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7949191331863403,0.2827751636505127,0.256927341222763,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.6293742656707764,0.5398035049438477,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8991866707801819,0.4143910109996795,0.2908671200275421,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8468514680862427,0.3453186452388763,0.3292745351791382,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7412031888961792,0.2283603250980377,1.0394783020019531,284.8751525878906,284.95001220703125,297.4223022460937,292.06329345703125,297.2799377441406,297.2382202148437,284.8665771484375,1.0,0.5523408651351929,0.2529798746109009,0.2529798746109009,1.0,1.0,-2.9492738246917725,0.4702382087707519,2.4790356159210205,-0.1969978213310241,0.9037437438964844,0.9037437438964844,0.0,134.48341369628906,130.0,49321.04296875,0.0,2139.61572265625,1.0,279.40106201171875,282.63397216796875,295.1382141113281,298.4118957519531,293.1499938964844,293.1499938964844,279.3500061035156,35946.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942680954933167,1.0,0.0,0.0,3.667472362518311,3.6674964427948,8.974844831755036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.40185546875,0.0,1552.295166015625,1895.4371337890625,0.0,3350.098876953125,0.9090996384620668,1.0,0.0,3.0,1.0,0.0
