time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406560,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.795669674873352,0.2821434736251831,0.2563651800155639,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9990000128746032,0.6280314922332764,0.5371437072753906,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.9011000394821168,0.4149023294448852,0.2912296652793884,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8479520678520203,0.344988077878952,0.3289839625358581,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7419950366020203,0.2279830873012542,1.037889003753662,284.8204345703125,284.95001220703125,297.4142150878906,292.061279296875,297.2707824707031,297.228759765625,284.8184509277344,1.0,0.5508546829223633,0.2539089620113373,0.2539089620113373,1.0,1.0,-2.9435858726501465,0.471283495426178,2.4723024368286133,-0.1945837140083313,0.902291774749756,0.902291774749756,0.0,133.50355529785156,118.0,49413.79296875,0.0,2124.900634765625,1.0,279.3577575683594,282.58306884765625,295.10858154296875,298.3417053222656,293.1499938964844,293.1499938964844,279.04998779296875,36052.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977971076965332,1.0,0.0,0.0,3.6655757427215576,3.665599822998047,8.965565712060197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.88623046875,0.0,1550.9603271484375,1895.4371337890625,0.0,3383.04150390625,0.9087777137756348,1.0,0.0,3.0,1.0,0.0
12406620,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152038574219,0.8001646995544434,0.2806563079357147,0.254985511302948,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.9990000128746032,0.6263424754142761,0.5255521535873413,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.9085578918457032,0.4155576527118683,0.29168501496315,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8531641364097595,0.3440386652946472,0.3280586004257202,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.7460269331932068,0.2269562780857086,1.033108115196228,284.6145324707031,284.95001220703125,297.39813232421875,292.05731201171875,297.25347900390625,297.21112060546875,284.6119079589844,1.0,0.5452068448066711,0.2557671666145324,0.2557671666145324,1.0,1.0,-2.921696186065674,0.4708397984504699,2.4508564472198486,-0.1899978965520858,0.8961737155914307,0.8961737155914307,0.0,129.37779235839844,121.0,50315.8984375,0.0,2067.030029296875,1.0,279.0583190917969,282.35321044921875,295.0911865234375,298.3858642578125,293.1499938964844,293.1499938964844,279.3500061035156,36325.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069160223007202,1.0,0.0,0.0,3.65433931350708,3.654363393783569,8.910683391150087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.78076171875,0.0,1540.4410400390625,1895.4371337890625,0.0,3467.961669921875,0.9064464569091796,1.0,0.0,3.0,1.0,0.0
12406680,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152038574219,0.8001646995544434,0.2806563079357147,0.254985511302948,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142883300781,0.9990000128746032,0.6263424754142761,0.5255521535873413,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.9085578918457032,0.4155576527118683,0.29168501496315,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8531641364097595,0.3440386652946472,0.3280586004257202,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.7460269331932068,0.2269562780857086,1.033108115196228,284.6145324707031,284.95001220703125,297.39813232421875,292.05731201171875,297.25347900390625,297.21112060546875,284.6119079589844,1.0,0.5452068448066711,0.2557671666145324,0.2557671666145324,1.0,1.0,-2.921696186065674,0.4708397984504699,2.4508564472198486,-0.1899978965520858,0.8961737155914307,0.8961737155914307,0.0,129.37779235839844,121.0,50315.8984375,0.0,2067.030029296875,1.0,279.0583190917969,282.35321044921875,295.0911865234375,298.3858642578125,293.1499938964844,293.1499938964844,279.3500061035156,36325.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069160223007202,1.0,0.0,0.0,3.65433931350708,3.654363393783569,8.910683391150087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.78076171875,0.0,1540.4410400390625,1895.4371337890625,0.0,3467.961669921875,0.9064464569091796,1.0,0.0,3.0,1.0,0.0
12406740,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.80302494764328,0.2803745865821838,0.2542688548564911,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.9990000128746032,0.6274363398551941,0.5186452269554138,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.767822265625,0.9141032695770264,0.4173978865146637,0.2925902903079986,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.8564913868904114,0.344047337770462,0.3276392221450805,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.7484060525894165,0.2265595048666,1.029796123504639,284.767822265625,284.95001220703125,297.38214111328125,292.0534362792969,297.2474975585937,297.2079162597656,284.7689514160156,1.0,0.5423690676689148,0.2576253414154053,0.2576253414154053,1.0,1.0,-2.9091126918792725,0.4725945293903351,2.43651819229126,-0.1857263892889022,0.8949655294418335,0.8949655294418335,0.0,126.95582580566406,124.0,48903.55078125,0.0,2033.881103515625,1.0,279.3420104980469,282.5469970703125,295.0102233886719,298.1439819335937,293.1499938964844,293.1499938964844,279.6499938964844,36261.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894249677658081,1.0,0.0,0.0,3.643767833709717,3.643791913986206,8.859204285727174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.44091796875,0.0,1528.2027587890625,1895.4371337890625,0.0,3349.9267578125,0.904072403907776,1.0,0.0,3.0,1.0,0.0
12406800,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.80302494764328,0.2803745865821838,0.2542688548564911,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.9990000128746032,0.6274363398551941,0.5186452269554138,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.767822265625,0.9141032695770264,0.4173978865146637,0.2925902903079986,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.8564913868904114,0.344047337770462,0.3276392221450805,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.7484060525894165,0.2265595048666,1.029796123504639,284.767822265625,284.95001220703125,297.38214111328125,292.0534362792969,297.2474975585937,297.2079162597656,284.7689514160156,1.0,0.5423690676689148,0.2576253414154053,0.2576253414154053,1.0,1.0,-2.9091126918792725,0.4725945293903351,2.43651819229126,-0.1857263892889022,0.8949655294418335,0.8949655294418335,0.0,126.95582580566406,124.0,48903.55078125,0.0,2033.881103515625,1.0,279.3420104980469,282.5469970703125,295.0102233886719,298.1439819335937,293.1499938964844,293.1499938964844,279.6499938964844,36261.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894249677658081,1.0,0.0,0.0,3.643767833709717,3.643791913986206,8.859204285727174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.44091796875,0.0,1528.2027587890625,1895.4371337890625,0.0,3349.9267578125,0.904072403907776,1.0,0.0,3.0,1.0,0.0
12406860,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8060888051986694,0.2812573909759521,0.2548031508922577,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.630447506904602,0.5139774084091187,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9195749163627625,0.4204685986042022,0.2945118546485901,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8597224950790405,0.3451925218105316,0.3284381031990051,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7508134245872498,0.227037027478218,1.0308237075805664,284.9519348144531,284.95001220703125,297.36627197265625,292.04962158203125,297.25213623046875,297.2185363769531,284.9534912109375,1.0,0.5416017174720764,0.2598410844802856,0.2598410844802856,1.0,1.0,-2.9086391925811768,0.4781340062618255,2.43050503730774,-0.1802134215831756,0.8964916467666626,0.8964916467666626,0.0,125.6435546875,127.0,47604.9296875,0.0,2026.552490234375,1.0,279.6415100097656,282.7641296386719,294.9970397949219,298.0306396484375,293.1499938964844,293.1499938964844,279.95001220703125,36082.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880698025226593,1.0,0.0,0.0,3.640012502670288,3.640036582946777,8.840952432365157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.119140625,0.0,1522.6995849609375,1895.4371337890625,0.0,3223.1220703125,0.9031184911727904,1.0,0.0,3.0,1.0,0.0
12406920,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8060888051986694,0.2812573909759521,0.2548031508922577,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.630447506904602,0.5139774084091187,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9195749163627625,0.4204685986042022,0.2945118546485901,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8597224950790405,0.3451925218105316,0.3284381031990051,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7508134245872498,0.227037027478218,1.0308237075805664,284.9519348144531,284.95001220703125,297.36627197265625,292.04962158203125,297.25213623046875,297.2185363769531,284.9534912109375,1.0,0.5416017174720764,0.2598410844802856,0.2598410844802856,1.0,1.0,-2.9086391925811768,0.4781340062618255,2.43050503730774,-0.1802134215831756,0.8964916467666626,0.8964916467666626,0.0,125.6435546875,127.0,47604.9296875,0.0,2026.552490234375,1.0,279.6415100097656,282.7641296386719,294.9970397949219,298.0306396484375,293.1499938964844,293.1499938964844,279.95001220703125,36082.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880698025226593,1.0,0.0,0.0,3.640012502670288,3.640036582946777,8.840952432365157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.119140625,0.0,1522.6995849609375,1895.4371337890625,0.0,3223.1220703125,0.9031184911727904,1.0,0.0,3.0,1.0,0.0
12406980,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8086313009262085,0.2826932072639465,0.2559583485126495,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9990000128746032,0.6344189047813416,0.5114942789077759,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.924262285232544,0.4241498410701751,0.29695525765419,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8624107241630554,0.3469727337360382,0.3299565315246582,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.752895176410675,0.22805055975914,1.0347042083740234,285.14208984375,284.95001220703125,297.3504333496094,292.0458374023437,297.2620849609375,297.2359924316406,285.14385986328125,1.0,0.5424824953079224,0.2620567977428436,0.2620567977428436,1.0,1.0,-2.916461944580078,0.485747367143631,2.430714607238769,-0.1744389235973358,0.9005988240242004,0.9005988240242004,0.0,125.2573013305664,130.0,46441.484375,0.0,2037.655029296875,1.0,279.9414978027344,282.9836120605469,295.0008544921875,297.95709228515625,293.1499938964844,293.1499938964844,279.6499938964844,35851.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691328763961792,1.0,0.0,0.0,3.6448371410369873,3.6448609828948975,8.864403753250372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.107421875,0.0,1526.3216552734375,1895.4371337890625,0.0,3114.676513671875,0.9040417075157166,1.0,0.0,3.0,1.0,0.0
12407040,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8086313009262085,0.2826932072639465,0.2559583485126495,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9990000128746032,0.6344189047813416,0.5114942789077759,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.924262285232544,0.4241498410701751,0.29695525765419,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.8624107241630554,0.3469727337360382,0.3299565315246582,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.752895176410675,0.22805055975914,1.0347042083740234,285.14208984375,284.95001220703125,297.3504333496094,292.0458374023437,297.2620849609375,297.2359924316406,285.14385986328125,1.0,0.5424824953079224,0.2620567977428436,0.2620567977428436,1.0,1.0,-2.916461944580078,0.485747367143631,2.430714607238769,-0.1744389235973358,0.9005988240242004,0.9005988240242004,0.0,125.2573013305664,130.0,46441.484375,0.0,2037.655029296875,1.0,279.9414978027344,282.9836120605469,295.0008544921875,297.95709228515625,293.1499938964844,293.1499938964844,279.6499938964844,35851.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691328763961792,1.0,0.0,0.0,3.6448371410369873,3.6448609828948975,8.864403753250372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.107421875,0.0,1526.3216552734375,1895.4371337890625,0.0,3114.676513671875,0.9040417075157166,1.0,0.0,3.0,1.0,0.0
12407100,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8092501163482666,0.2830782234668731,0.256520003080368,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.6359805464744568,0.5114362239837646,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9257634878158568,0.4256167709827423,0.2981614768505096,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8631349205970764,0.3476321697235107,0.3307559490203857,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.753448486328125,0.2284290939569473,1.036941647529602,285.0259094238281,284.95001220703125,297.3425598144531,292.0439758300781,297.2638854980469,297.2407531738281,285.01824951171875,1.0,0.5433907508850098,0.2631646692752838,0.2631646692752838,1.0,1.0,-2.9221677780151367,0.4900124371051788,2.4321553707122803,-0.1714465320110321,0.9000115394592285,0.9000115394592285,0.0,125.45993041992188,130.0,47517.1953125,0.0,2048.203369140625,1.0,279.6988830566406,282.8301696777344,295.0762939453125,298.1927490234375,293.1499938964844,293.1499938964844,279.6499938964844,35890.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764371275901794,1.0,0.0,0.0,3.647246599197388,3.647270441055298,8.876127139956225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.0126953125,0.0,1529.28662109375,1895.4371337890625,0.0,3183.1826171875,0.904552400112152,1.0,0.0,3.0,1.0,0.0
12407160,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8085365295410156,0.2830361723899841,0.2566516101360321,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.636772096157074,0.5130602717399597,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9256304502487184,0.4266232550144195,0.2989979386329651,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8625994920730591,0.3479149341583252,0.331185519695282,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7529333829879761,0.2285444289445877,1.038035273551941,284.9817810058594,284.95001220703125,297.33465576171875,292.0421142578125,297.260986328125,297.23931884765625,284.9808044433594,1.0,0.544455885887146,0.2640730142593384,0.2640730142593384,1.0,1.0,-2.9271156787872314,0.493621289730072,2.433494329452514,-0.1689259707927703,0.899741530418396,0.899741530418396,0.0,126.09536743164062,133.0,47708.046875,0.0,2059.67529296875,1.0,279.6575012207031,282.785888671875,295.0809631347656,298.183349609375,293.1499938964844,293.1499938964844,279.95001220703125,35944.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810213208198547,1.0,0.0,0.0,3.647716045379639,3.647740125656128,8.878413382262806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.15380859375,0.0,1530.2120361328125,1895.4371337890625,0.0,3226.1513671875,0.9047211408615112,1.0,0.0,3.0,1.0,0.0
12407220,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.8066654205322266,0.2836860120296478,0.2570364475250244,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.9990000128746032,0.6383213996887207,0.517390251159668,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.9247830510139464,0.4295011758804321,0.3008131682872772,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8609641194343567,0.3490128517150879,0.3320693969726562,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.7513934969902039,0.2291071712970733,1.0401660203933716,285.15704345703125,284.95001220703125,297.31890869140625,292.0383605957031,297.2598571777344,297.2424011230469,285.15887451171875,1.0,0.5470237731933594,0.2658897340297699,0.2658897340297699,1.0,1.0,-2.938583374023437,0.5012012720108032,2.4373819828033447,-0.163969948887825,0.9038902521133424,0.9038902521133424,0.0,127.72607421875,136.0,46687.17578125,0.0,2087.2021484375,1.0,279.9420166015625,282.9915466308594,295.01495361328125,298.0018310546875,293.1499938964844,293.1499938964844,279.6499938964844,35777.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728591799736023,1.0,0.0,0.0,3.6551225185394287,3.655146598815918,8.914503837331722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.05322265625,0.0,1537.2081298828125,1895.4371337890625,0.0,3149.629638671875,0.9062866568565368,1.0,0.0,3.0,1.0,0.0
12407280,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.8066654205322266,0.2836860120296478,0.2570364475250244,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.9990000128746032,0.6383213996887207,0.517390251159668,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.9247830510139464,0.4295011758804321,0.3008131682872772,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8609641194343567,0.3490128517150879,0.3320693969726562,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.7513934969902039,0.2291071712970733,1.0401660203933716,285.15704345703125,284.95001220703125,297.31890869140625,292.0383605957031,297.2598571777344,297.2424011230469,285.15887451171875,1.0,0.5470237731933594,0.2658897340297699,0.2658897340297699,1.0,1.0,-2.938583374023437,0.5012012720108032,2.4373819828033447,-0.163969948887825,0.9038902521133424,0.9038902521133424,0.0,127.72607421875,136.0,46687.17578125,0.0,2087.2021484375,1.0,279.9420166015625,282.9915466308594,295.01495361328125,298.0018310546875,293.1499938964844,293.1499938964844,279.6499938964844,35777.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728591799736023,1.0,0.0,0.0,3.6551225185394287,3.655146598815918,8.914503837331722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.05322265625,0.0,1537.2081298828125,1895.4371337890625,0.0,3149.629638671875,0.9062866568565368,1.0,0.0,3.0,1.0,0.0
12407340,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8040742874145508,0.2837359011173248,0.2574255764484405,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.6383672952651978,0.523084282875061,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9230105876922609,0.4316959679126739,0.302627831697464,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8586234450340271,0.349622905254364,0.3329598903656006,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.749275803565979,0.2293560802936554,1.0423957109451294,285.0001220703125,284.95001220703125,297.3031616210937,292.0346069335937,297.251708984375,297.236572265625,284.99920654296875,1.0,0.5500816106796265,0.2677064538002014,0.2677064538002014,1.0,1.0,-2.951829671859741,0.5092737078666687,2.442555904388428,-0.1588288992643356,0.9032899141311646,0.9032899141311646,0.0,129.82275390625,139.0,48037.19140625,0.0,2120.314697265625,1.0,279.6579284667969,282.7972412109375,295.07379150390625,298.1983642578125,293.1499938964844,293.1499938964844,279.3500061035156,35888.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843087553977966,1.0,0.0,0.0,3.660042762756348,3.660066843032837,8.938519613366225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.56201171875,0.0,1543.5335693359375,1895.4371337890625,0.0,3256.946044921875,0.9074383974075316,1.0,0.0,3.0,1.0,0.0
12407400,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8040742874145508,0.2837359011173248,0.2574255764484405,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.6383672952651978,0.523084282875061,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9230105876922609,0.4316959679126739,0.302627831697464,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8586234450340271,0.349622905254364,0.3329598903656006,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.749275803565979,0.2293560802936554,1.0423957109451294,285.0001220703125,284.95001220703125,297.3031616210937,292.0346069335937,297.251708984375,297.236572265625,284.99920654296875,1.0,0.5500816106796265,0.2677064538002014,0.2677064538002014,1.0,1.0,-2.951829671859741,0.5092737078666687,2.442555904388428,-0.1588288992643356,0.9032899141311646,0.9032899141311646,0.0,129.82275390625,139.0,48037.19140625,0.0,2120.314697265625,1.0,279.6579284667969,282.7972412109375,295.07379150390625,298.1983642578125,293.1499938964844,293.1499938964844,279.3500061035156,35888.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843087553977966,1.0,0.0,0.0,3.660042762756348,3.660066843032837,8.938519613366225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.56201171875,0.0,1543.5335693359375,1895.4371337890625,0.0,3256.946044921875,0.9074383974075316,1.0,0.0,3.0,1.0,0.0
12407460,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.7989713549613953,0.2828662395477295,0.2569033503532409,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9990000128746032,0.6359176635742188,0.5318145751953125,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.9183326959609984,0.4328929781913757,0.3036662936210632,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8540002703666687,0.3493402600288391,0.3329704999923706,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.7451796531677246,0.2289422303438186,1.0416710376739502,284.8253479003906,284.95001220703125,297.2873840332031,292.03082275390625,297.23486328125,297.219482421875,284.8244323730469,1.0,0.5531889200210571,0.2693661451339721,0.2693661451339721,1.0,1.0,-2.9620890617370605,0.5162492394447327,2.4458398818969727,-0.1541146337985992,0.9001753926277161,0.9001753926277161,0.0,132.68441772460938,142.0,49391.1640625,0.0,2152.396484375,1.0,279.3583374023437,282.58807373046875,295.0787353515625,298.3016967773437,293.1499938964844,293.1499938964844,279.04998779296875,36080.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968151211738586,1.0,0.0,0.0,3.65767765045166,3.657701730728149,8.926971304390463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.16845703125,0.0,1542.3309326171875,1895.4371337890625,0.0,3373.87841796875,0.9070350527763368,1.0,0.0,3.0,1.0,0.0
12407520,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.7989713549613953,0.2828662395477295,0.2569033503532409,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9990000128746032,0.6359176635742188,0.5318145751953125,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.9183326959609984,0.4328929781913757,0.3036662936210632,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8540002703666687,0.3493402600288391,0.3329704999923706,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.7451796531677246,0.2289422303438186,1.0416710376739502,284.8253479003906,284.95001220703125,297.2873840332031,292.03082275390625,297.23486328125,297.219482421875,284.8244323730469,1.0,0.5531889200210571,0.2693661451339721,0.2693661451339721,1.0,1.0,-2.9620890617370605,0.5162492394447327,2.4458398818969727,-0.1541146337985992,0.9001753926277161,0.9001753926277161,0.0,132.68441772460938,142.0,49391.1640625,0.0,2152.396484375,1.0,279.3583374023437,282.58807373046875,295.0787353515625,298.3016967773437,293.1499938964844,293.1499938964844,279.04998779296875,36080.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968151211738586,1.0,0.0,0.0,3.65767765045166,3.657701730728149,8.926971304390463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.16845703125,0.0,1542.3309326171875,1895.4371337890625,0.0,3373.87841796875,0.9070350527763368,1.0,0.0,3.0,1.0,0.0
12407580,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.7927635312080383,0.2815674245357513,0.2559287250041961,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523132324219,0.9990000128746032,0.631415843963623,0.5419756770133972,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.912487804889679,0.4336181581020355,0.3043216466903686,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65252685546875,0.8483652472496033,0.3485563695430755,0.3324479460716247,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.7401320338249207,0.2280874848365783,1.0388418436050415,284.65240478515625,284.95001220703125,297.27154541015625,292.0269775390625,297.2168884277344,297.20086669921875,284.651611328125,1.0,0.5561755299568176,0.2710258364677429,0.2710258364677429,1.0,1.0,-2.9698925018310547,0.5226329565048218,2.4472596645355225,-0.1494535207748413,0.8947635889053345,0.8947635889053345,0.0,135.9064483642578,130.0,50677.01171875,0.0,2182.22607421875,1.0,279.0583801269531,282.3818359375,295.0689697265625,298.3754272460937,293.1499938964844,293.1499938964844,279.3500061035156,36310.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076403379440308,1.0,0.0,0.0,3.646777629852295,3.646801471710205,8.873844876688963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.84326171875,0.0,1531.9093017578125,1895.4371337890625,0.0,3474.6923828125,0.9047535061836244,1.0,0.0,3.0,1.0,0.0
12407640,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.7927635312080383,0.2815674245357513,0.2559287250041961,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523132324219,0.9990000128746032,0.631415843963623,0.5419756770133972,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.912487804889679,0.4336181581020355,0.3043216466903686,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65252685546875,0.8483652472496033,0.3485563695430755,0.3324479460716247,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.7401320338249207,0.2280874848365783,1.0388418436050415,284.65240478515625,284.95001220703125,297.27154541015625,292.0269775390625,297.2168884277344,297.20086669921875,284.651611328125,1.0,0.5561755299568176,0.2710258364677429,0.2710258364677429,1.0,1.0,-2.9698925018310547,0.5226329565048218,2.4472596645355225,-0.1494535207748413,0.8947635889053345,0.8947635889053345,0.0,135.9064483642578,130.0,50677.01171875,0.0,2182.22607421875,1.0,279.0583801269531,282.3818359375,295.0689697265625,298.3754272460937,293.1499938964844,293.1499938964844,279.3500061035156,36310.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076403379440308,1.0,0.0,0.0,3.646777629852295,3.646801471710205,8.873844876688963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.84326171875,0.0,1531.9093017578125,1895.4371337890625,0.0,3474.6923828125,0.9047535061836244,1.0,0.0,3.0,1.0,0.0
12407700,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7921989560127258,0.2812661528587341,0.2554429769515991,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.6293877959251404,0.5420710444450378,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.912810206413269,0.4343877732753753,0.3046613335609436,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.8480613231658936,0.3484160602092743,0.3321352303028106,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.7396740913391113,0.2277819812297821,1.036964774131775,284.775390625,284.95001220703125,297.2635803222656,292.0250244140625,297.2120361328125,297.1968688964844,284.7830810546875,1.0,0.555450975894928,0.2718556821346283,0.2718556821346283,1.0,1.0,-2.967215776443481,0.5241638422012329,2.443052053451538,-0.1471362709999084,0.8947679996490479,0.8947679996490479,0.0,135.83998107910156,130.0,49616.55859375,0.0,2177.197998046875,1.0,279.3010559082031,282.5398254394531,294.9967956542969,298.1432189941406,293.1499938964844,293.1499938964844,279.3500061035156,36265.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011085629463196,1.0,0.0,0.0,3.6414988040924072,3.641522884368897,8.848173820297234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.802734375,0.0,1525.7113037109375,1895.4371337890625,0.0,3413.91552734375,0.903598129749298,1.0,0.0,3.0,1.0,0.0
12407760,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7941815257072449,0.2813769280910492,0.2553516030311584,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6284780502319336,0.5379458069801331,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9162495136260986,0.4356147348880768,0.3053543865680694,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8501675724983215,0.3486441075801849,0.332161009311676,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.7412334084510803,0.2277313470840454,1.0360358953475952,284.820068359375,284.95001220703125,297.255615234375,292.0230712890625,297.2111511230469,297.197998046875,284.8209533691406,1.0,0.5537825226783752,0.2726816534996032,0.2726816534996032,1.0,1.0,-2.961898803710937,0.5250188112258911,2.436880111694336,-0.1450540870428085,0.8943905830383301,0.8943905830383301,0.0,134.44480895996094,118.0,49395.109375,0.0,2160.88671875,1.0,279.3424987792969,282.58502197265625,294.989990234375,298.152587890625,293.1499938964844,293.1499938964844,279.6499938964844,36209.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972235918045044,1.0,0.0,0.0,3.6381897926330566,3.638213634490967,8.832100206745963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.75146484375,0.0,1521.63134765625,1895.4371337890625,0.0,3377.6904296875,0.9027915000915528,1.0,0.0,3.0,1.0,0.0
12407820,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8031890392303467,0.2822247147560119,0.2557587921619415,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.6300077438354492,0.5213730931282043,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9296631217002868,0.4387630224227905,0.3072509765625,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.859430193901062,0.3497484922409057,0.3328199386596679,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7486581206321716,0.2281662672758102,1.0363060235977173,284.98956298828125,284.95001220703125,297.2396240234375,292.01904296875,297.2146301269531,297.2071533203125,284.99005126953125,1.0,0.5482295155525208,0.2743336260318756,0.2743336260318756,1.0,1.0,-2.9458706378936768,0.5253356695175171,2.42053484916687,-0.1410992741584777,0.8963420987129211,0.8963420987129211,0.0,129.13490295410156,121.0,47963.4375,0.0,2106.516845703125,1.0,279.6415100097656,282.7917785644531,294.9719543457031,298.03271484375,293.1499938964844,293.1499938964844,279.95001220703125,36029.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848937749862671,1.0,0.0,0.0,3.636529445648194,3.636553287506104,8.824040946819878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.7685546875,0.0,1518.4505615234375,1895.4371337890625,0.0,3262.423828125,0.9023005962371826,1.0,0.0,3.0,1.0,0.0
12407880,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8031890392303467,0.2822247147560119,0.2557587921619415,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.6300077438354492,0.5213730931282043,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9296631217002868,0.4387630224227905,0.3072509765625,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.859430193901062,0.3497484922409057,0.3328199386596679,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7486581206321716,0.2281662672758102,1.0363060235977173,284.98956298828125,284.95001220703125,297.2396240234375,292.01904296875,297.2146301269531,297.2071533203125,284.99005126953125,1.0,0.5482295155525208,0.2743336260318756,0.2743336260318756,1.0,1.0,-2.9458706378936768,0.5253356695175171,2.42053484916687,-0.1410992741584777,0.8963420987129211,0.8963420987129211,0.0,129.13490295410156,121.0,47963.4375,0.0,2106.516845703125,1.0,279.6415100097656,282.7917785644531,294.9719543457031,298.03271484375,293.1499938964844,293.1499938964844,279.95001220703125,36029.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848937749862671,1.0,0.0,0.0,3.636529445648194,3.636553287506104,8.824040946819878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.7685546875,0.0,1518.4505615234375,1895.4371337890625,0.0,3262.423828125,0.9023005962371826,1.0,0.0,3.0,1.0,0.0
12407940,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.8102540373802185,0.2835735976696014,0.2567468583583832,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.9990000128746032,0.634779155254364,0.5099677443504333,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.940468430519104,0.4424824714660644,0.3096494078636169,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8669018149375916,0.3514218628406524,0.3341506719589233,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.7547776699066162,0.2291643321514129,1.0396052598953247,285.16241455078125,284.95001220703125,297.2234802246094,292.014892578125,297.2229919433594,297.22265625,285.16357421875,1.0,0.5459812879562378,0.2759855687618255,0.2759855687618255,1.0,1.0,-2.9417755603790283,0.5286942720413208,2.413081169128418,-0.137097954750061,0.9005942940711975,0.9005942940711975,0.0,125.81930541992188,124.0,46645.8125,0.0,2082.880859375,1.0,279.9414978027344,282.99932861328125,294.9685974121094,297.94158935546875,293.1499938964844,293.1499938964844,279.6499938964844,35813.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730344772338867,1.0,0.0,0.0,3.642821788787842,3.642845869064331,8.854604516272957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.91943359375,0.0,1523.802490234375,1895.4371337890625,0.0,3151.273681640625,0.9035620093345642,1.0,0.0,3.0,1.0,0.0
12408000,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.8102540373802185,0.2835735976696014,0.2567468583583832,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.9990000128746032,0.634779155254364,0.5099677443504333,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.940468430519104,0.4424824714660644,0.3096494078636169,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8669018149375916,0.3514218628406524,0.3341506719589233,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.7547776699066162,0.2291643321514129,1.0396052598953247,285.16241455078125,284.95001220703125,297.2234802246094,292.014892578125,297.2229919433594,297.22265625,285.16357421875,1.0,0.5459812879562378,0.2759855687618255,0.2759855687618255,1.0,1.0,-2.9417755603790283,0.5286942720413208,2.413081169128418,-0.137097954750061,0.9005942940711975,0.9005942940711975,0.0,125.81930541992188,124.0,46645.8125,0.0,2082.880859375,1.0,279.9414978027344,282.99932861328125,294.9685974121094,297.94158935546875,293.1499938964844,293.1499938964844,279.6499938964844,35813.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730344772338867,1.0,0.0,0.0,3.642821788787842,3.642845869064331,8.854604516272957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.91943359375,0.0,1523.802490234375,1895.4371337890625,0.0,3151.273681640625,0.9035620093345642,1.0,0.0,3.0,1.0,0.0
12408060,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8131269812583923,0.2838193774223327,0.2572977244853973,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.6385346055030823,0.5055333971977234,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9458916187286376,0.4449599683284759,0.3116530478000641,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8703449964523315,0.3522225320339203,0.3351888060569763,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7576367855072021,0.2296471744775772,1.042595624923706,284.9918518066406,284.95001220703125,297.2071838378906,292.0106201171875,297.22430419921875,297.229248046875,284.9903869628906,1.0,0.5457301735877991,0.2778352797031402,0.2778352797031402,1.0,1.0,-2.94435715675354,0.5342758297920227,2.410081386566162,-0.1321163475513458,0.8997920155525208,0.8997920155525208,0.0,124.71438598632812,127.0,47799.8515625,0.0,2081.689453125,1.0,279.65802001953125,282.79400634765625,295.0445251464844,298.1550598144531,293.1499938964844,293.1499938964844,279.95001220703125,35918.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839208483695984,1.0,0.0,0.0,3.646655797958374,3.6466798782348633,8.873252568264434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.6279296875,0.0,1528.84521484375,1895.4371337890625,0.0,3253.3134765625,0.9044641852378844,1.0,0.0,3.0,1.0,0.0
12408120,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8131269812583923,0.2838193774223327,0.2572977244853973,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.6385346055030823,0.5055333971977234,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9458916187286376,0.4449599683284759,0.3116530478000641,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8703449964523315,0.3522225320339203,0.3351888060569763,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7576367855072021,0.2296471744775772,1.042595624923706,284.9918518066406,284.95001220703125,297.2071838378906,292.0106201171875,297.22430419921875,297.229248046875,284.9903869628906,1.0,0.5457301735877991,0.2778352797031402,0.2778352797031402,1.0,1.0,-2.94435715675354,0.5342758297920227,2.410081386566162,-0.1321163475513458,0.8997920155525208,0.8997920155525208,0.0,124.71438598632812,127.0,47799.8515625,0.0,2081.689453125,1.0,279.65802001953125,282.79400634765625,295.0445251464844,298.1550598144531,293.1499938964844,293.1499938964844,279.95001220703125,35918.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839208483695984,1.0,0.0,0.0,3.646655797958374,3.6466798782348633,8.873252568264434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.6279296875,0.0,1528.84521484375,1895.4371337890625,0.0,3253.3134765625,0.9044641852378844,1.0,0.0,3.0,1.0,0.0
12408180,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.8132781982421875,0.2843640148639679,0.2575455904006958,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9990000128746032,0.641617476940155,0.5057286024093628,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.9478043913841248,0.4478960931301117,0.3134636580944061,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.8708491921424866,0.3531817495822906,0.3358967304229736,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.7579670548439026,0.2301743328571319,1.0443888902664185,285.1579284667969,284.95001220703125,297.19073486328125,292.00616455078125,297.22686767578125,297.2373046875,285.159423828125,1.0,0.5467286109924316,0.2796850204467773,0.2796850204467773,1.0,1.0,-2.9500656127929688,0.540709912776947,2.409355640411377,-0.1270485371351242,0.903886616230011,0.903886616230011,0.0,124.9835968017578,130.0,46683.2890625,0.0,2092.73291015625,1.0,279.9420166015625,282.9921875,294.97833251953125,297.966552734375,293.1499938964844,293.1499938964844,279.6499938964844,35765.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748874664306641,1.0,0.0,0.0,3.6545393466949454,3.654563426971436,8.911659392651927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.1611328125,0.0,1536.468505859375,1895.4371337890625,0.0,3168.65185546875,0.9061460494995116,1.0,0.0,3.0,1.0,0.0
12408240,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.8132781982421875,0.2843640148639679,0.2575455904006958,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9990000128746032,0.641617476940155,0.5057286024093628,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.9478043913841248,0.4478960931301117,0.3134636580944061,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.8708491921424866,0.3531817495822906,0.3358967304229736,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.7579670548439026,0.2301743328571319,1.0443888902664185,285.1579284667969,284.95001220703125,297.19073486328125,292.00616455078125,297.22686767578125,297.2373046875,285.159423828125,1.0,0.5467286109924316,0.2796850204467773,0.2796850204467773,1.0,1.0,-2.9500656127929688,0.540709912776947,2.409355640411377,-0.1270485371351242,0.903886616230011,0.903886616230011,0.0,124.9835968017578,130.0,46683.2890625,0.0,2092.73291015625,1.0,279.9420166015625,282.9921875,294.97833251953125,297.966552734375,293.1499938964844,293.1499938964844,279.6499938964844,35765.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748874664306641,1.0,0.0,0.0,3.6545393466949454,3.654563426971436,8.911659392651927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.1611328125,0.0,1536.468505859375,1895.4371337890625,0.0,3168.65185546875,0.9061460494995116,1.0,0.0,3.0,1.0,0.0
12408300,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8132160305976868,0.2845187187194824,0.257856160402298,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.6427387595176697,0.5064586400985718,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9485003352165222,0.4492160975933075,0.3145367503166199,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8708771467208862,0.3535744547843933,0.336413711309433,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7579427361488342,0.2303818762302398,1.0457940101623535,285.03955078125,284.95001220703125,297.18243408203125,292.0038757324219,297.2264709472656,297.23931884765625,285.03192138671875,1.0,0.5476352572441101,0.2806098759174347,0.2806098759174347,1.0,1.0,-2.954916715621948,0.544457197189331,2.410459518432617,-0.1243883892893791,0.9033663868904114,0.9033663868904114,0.0,125.36878967285156,130.0,47769.8671875,0.0,2102.94287109375,1.0,279.6986999511719,282.8373107910156,295.0389099121094,298.1789245605469,293.1499938964844,293.1499938964844,279.6499938964844,35821.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816495537757874,1.0,0.0,0.0,3.658092975616455,3.658117055892944,8.928998909141228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.619140625,0.0,1540.852783203125,1895.4371337890625,0.0,3232.03759765625,0.9069277048110962,1.0,0.0,3.0,1.0,0.0
12408360,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8120613694190979,0.2843218445777893,0.2578215301036834,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.6431414484977722,0.5086199045181274,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9478501677513124,0.4501412212848663,0.3152966201305389,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8698176145553589,0.3536526560783386,0.3366270959377289,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7569936513900757,0.2303662151098251,1.0462383031845093,284.9945373535156,284.95001220703125,297.174072265625,292.00152587890625,297.2220458984375,297.2360534667969,284.99346923828125,1.0,0.5486786365509033,0.2813760936260223,0.2813760936260223,1.0,1.0,-2.9591779708862305,0.5476599335670471,2.411518096923828,-0.1221239790320396,0.9031726121902466,0.9031726121902466,0.0,126.12128448486328,133.0,47963.546875,0.0,2114.02685546875,1.0,279.6574401855469,282.7924499511719,295.0375366210937,298.15850830078125,293.1499938964844,293.1499938964844,279.3500061035156,35887.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856201171875,1.0,0.0,0.0,3.65954327583313,3.659567356109619,8.936081030697096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.8193359375,0.0,1542.9666748046875,1895.4371337890625,0.0,3269.224365234375,0.9073245525360109,1.0,0.0,3.0,1.0,0.0
