time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408420,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8078097105026245,0.283367246389389,0.2571985721588135,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.9990000128746032,0.6420315504074097,0.5155405402183533,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.9442323446273804,0.4513750970363617,0.3163426220417022,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8657697439193726,0.3532291948795318,0.3364815413951874,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.7534180879592896,0.2298937439918518,1.0451328754425049,284.81591796875,284.95001220703125,297.1571960449219,291.9967041015625,297.2063903808594,297.2207946777344,284.8148498535156,1.0,0.5510057210922241,0.28290855884552,0.28290855884552,1.0,1.0,-2.966503620147705,0.553718626499176,2.4127848148345947,-0.1176806762814521,0.8999070525169373,0.8999070525169373,0.0,128.3021697998047,136.0,49260.3046875,0.0,2137.635498046875,1.0,279.3583374023437,282.580322265625,295.0420227050781,298.2575988769531,293.1499938964844,293.1499938964844,279.04998779296875,36087.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975951671600342,1.0,0.0,0.0,3.656949758529663,3.656973838806152,8.923419159145851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.13671875,0.0,1541.5687255859375,1895.4371337890625,0.0,3381.15771484375,0.9068757891654968,1.0,0.0,3.0,1.0,0.0
12408480,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8078097105026245,0.283367246389389,0.2571985721588135,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.9990000128746032,0.6420315504074097,0.5155405402183533,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.9442323446273804,0.4513750970363617,0.3163426220417022,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8657697439193726,0.3532291948795318,0.3364815413951874,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.7534180879592896,0.2298937439918518,1.0451328754425049,284.81591796875,284.95001220703125,297.1571960449219,291.9967041015625,297.2063903808594,297.2207946777344,284.8148498535156,1.0,0.5510057210922241,0.28290855884552,0.28290855884552,1.0,1.0,-2.966503620147705,0.553718626499176,2.4127848148345947,-0.1176806762814521,0.8999070525169373,0.8999070525169373,0.0,128.3021697998047,136.0,49260.3046875,0.0,2137.635498046875,1.0,279.3583374023437,282.580322265625,295.0420227050781,298.2575988769531,293.1499938964844,293.1499938964844,279.04998779296875,36087.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975951671600342,1.0,0.0,0.0,3.656949758529663,3.656973838806152,8.923419159145851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.13671875,0.0,1541.5687255859375,1895.4371337890625,0.0,3381.15771484375,0.9068757891654968,1.0,0.0,3.0,1.0,0.0
12408540,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.8019489645957947,0.2819992899894714,0.2561428248882293,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401672363281,0.9990000128746032,0.6386795043945312,0.5245172381401062,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.938810169696808,0.4521539211273193,0.3170193433761596,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.640380859375,0.86026531457901,0.3523130118846893,0.3358159959316253,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7485437393188477,0.2290107309818267,1.0420565605163574,284.6402587890625,284.95001220703125,297.1401062011719,291.9916381835937,297.1871337890625,297.200927734375,284.6393737792969,1.0,0.5534518361091614,0.2844410240650177,0.2844410240650177,1.0,1.0,-2.972341775894165,0.5594107508659363,2.412930965423584,-0.1132745668292045,0.8943127393722534,0.8943127393722534,0.0,131.02699279785156,139.0,50514.0,0.0,2161.5263671875,1.0,279.05841064453125,282.372314453125,295.0319519042969,298.3285827636719,293.1499938964844,293.1499938964844,279.3500061035156,36324.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90809565782547,1.0,0.0,0.0,3.6455564498901367,3.645580291748047,8.867902465681254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.8955078125,0.0,1530.6539306640625,1895.4371337890625,0.0,3478.922119140625,0.9044891595840454,1.0,0.0,3.0,1.0,0.0
12408600,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.8019489645957947,0.2819992899894714,0.2561428248882293,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401672363281,0.9990000128746032,0.6386795043945312,0.5245172381401062,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.938810169696808,0.4521539211273193,0.3170193433761596,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.640380859375,0.86026531457901,0.3523130118846893,0.3358159959316253,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7485437393188477,0.2290107309818267,1.0420565605163574,284.6402587890625,284.95001220703125,297.1401062011719,291.9916381835937,297.1871337890625,297.200927734375,284.6393737792969,1.0,0.5534518361091614,0.2844410240650177,0.2844410240650177,1.0,1.0,-2.972341775894165,0.5594107508659363,2.412930965423584,-0.1132745668292045,0.8943127393722534,0.8943127393722534,0.0,131.02699279785156,139.0,50514.0,0.0,2161.5263671875,1.0,279.05841064453125,282.372314453125,295.0319519042969,298.3285827636719,293.1499938964844,293.1499938964844,279.3500061035156,36324.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90809565782547,1.0,0.0,0.0,3.6455564498901367,3.645580291748047,8.867902465681254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.8955078125,0.0,1530.6539306640625,1895.4371337890625,0.0,3478.922119140625,0.9044891595840454,1.0,0.0,3.0,1.0,0.0
12408660,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.7973179221153259,0.2818166017532348,0.2556778490543365,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.9990000128746032,0.6356359124183655,0.5324831008911133,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.9347740411758424,0.4543542265892029,0.3182576894760132,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8558324575424194,0.3523509204387665,0.3355893790721893,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7445147633552551,0.2287111431360244,1.0400362014770508,284.82061767578125,284.95001220703125,297.1227111816406,291.986328125,297.1801147460937,297.19683837890625,284.8226623535156,1.0,0.5560629367828369,0.2858943045139313,0.2858943045139313,1.0,1.0,-2.98013973236084,0.5654398798942566,2.4146997928619385,-0.1090550348162651,0.894008457660675,0.894008457660675,0.0,133.5792694091797,142.0,49404.265625,0.0,2188.065673828125,1.0,279.3419494628906,282.58502197265625,294.9540100097656,298.1116943359375,293.1499938964844,293.1499938964844,279.6499938964844,36215.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976954817771912,1.0,0.0,0.0,3.636620998382568,3.63664484024048,8.824485462355369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.03564453125,0.0,1519.9429931640625,1895.4371337890625,0.0,3382.09326171875,0.9024485349655152,1.0,0.0,3.0,1.0,0.0
12408720,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.7973179221153259,0.2818166017532348,0.2556778490543365,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.9990000128746032,0.6356359124183655,0.5324831008911133,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.9347740411758424,0.4543542265892029,0.3182576894760132,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8558324575424194,0.3523509204387665,0.3355893790721893,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7445147633552551,0.2287111431360244,1.0400362014770508,284.82061767578125,284.95001220703125,297.1227111816406,291.986328125,297.1801147460937,297.19683837890625,284.8226623535156,1.0,0.5560629367828369,0.2858943045139313,0.2858943045139313,1.0,1.0,-2.98013973236084,0.5654398798942566,2.4146997928619385,-0.1090550348162651,0.894008457660675,0.894008457660675,0.0,133.5792694091797,142.0,49404.265625,0.0,2188.065673828125,1.0,279.3419494628906,282.58502197265625,294.9540100097656,298.1116943359375,293.1499938964844,293.1499938964844,279.6499938964844,36215.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976954817771912,1.0,0.0,0.0,3.636620998382568,3.63664484024048,8.824485462355369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.03564453125,0.0,1519.9429931640625,1895.4371337890625,0.0,3382.09326171875,0.9024485349655152,1.0,0.0,3.0,1.0,0.0
12408780,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7952748537063599,0.2827598452568054,0.2563813328742981,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.6341449618339539,0.5379547476768494,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9336758255958556,0.4578590989112854,0.3205541372299194,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8537546992301941,0.3535101115703583,0.3365169465541839,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7425271272659302,0.2292309701442718,1.0418349504470823,285.02099609375,284.95001220703125,297.10504150390625,291.9807434082031,297.1838073730469,297.2067565917969,285.0231628417969,1.0,0.5591371059417725,0.2873475551605224,0.2873475551605224,1.0,1.0,-2.993595123291016,0.5729959011077881,2.4205992221832275,-0.1045543923974037,0.8965741991996765,0.8965741991996765,0.0,135.66940307617188,145.0,48315.87109375,0.0,2222.3662109375,1.0,279.6414794921875,282.8137512207031,294.9394836425781,298.01251220703125,293.1499938964844,293.1499938964844,279.95001220703125,36003.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864739537239075,1.0,0.0,0.0,3.63576602935791,3.63578987121582,8.820336461212719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.25244140625,0.0,1517.4140625,1895.4371337890625,0.0,3277.21728515625,0.9021177887916564,1.0,0.0,3.0,1.0,0.0
12408840,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7952748537063599,0.2827598452568054,0.2563813328742981,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.6341449618339539,0.5379547476768494,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9336758255958556,0.4578590989112854,0.3205541372299194,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8537546992301941,0.3535101115703583,0.3365169465541839,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7425271272659302,0.2292309701442718,1.0418349504470823,285.02099609375,284.95001220703125,297.10504150390625,291.9807434082031,297.1838073730469,297.2067565917969,285.0231628417969,1.0,0.5591371059417725,0.2873475551605224,0.2873475551605224,1.0,1.0,-2.993595123291016,0.5729959011077881,2.4205992221832275,-0.1045543923974037,0.8965741991996765,0.8965741991996765,0.0,135.66940307617188,145.0,48315.87109375,0.0,2222.3662109375,1.0,279.6414794921875,282.8137512207031,294.9394836425781,298.01251220703125,293.1499938964844,293.1499938964844,279.95001220703125,36003.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864739537239075,1.0,0.0,0.0,3.63576602935791,3.63578987121582,8.820336461212719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.25244140625,0.0,1517.4140625,1895.4371337890625,0.0,3277.21728515625,0.9021177887916564,1.0,0.0,3.0,1.0,0.0
12408900,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.7946213483810425,0.2834254801273346,0.2569273114204407,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.6338324546813965,0.5403929352760315,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.9335293769836426,0.4598432183265686,0.3218768239021301,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.8530817031860352,0.3543230593204498,0.3372220993041992,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.7418837547302246,0.229685440659523,1.0436681509017944,285.1641845703125,284.95001220703125,297.0960693359375,291.97784423828125,297.18719482421875,297.2137145996094,285.1729431152344,1.0,0.5608547329902649,0.2880741655826568,0.2880741655826568,1.0,1.0,-3.001821756362915,0.5771889686584473,2.424632787704468,-0.1022114306688308,0.8993841409683228,0.8993841409683228,0.0,136.69483947753906,145.0,47332.1171875,0.0,2242.18603515625,1.0,279.89813232421875,282.9878845214844,294.9167175292969,297.8780212402344,293.1499938964844,293.1499938964844,279.95001220703125,35867.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793578743934631,1.0,0.0,0.0,3.63864541053772,3.63866925239563,8.834312552608026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.2255859375,0.0,1519.5826416015625,1895.4371337890625,0.0,3210.5625,0.9027028679847716,1.0,0.0,3.0,1.0,0.0
12408960,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.7942747473716736,0.2842182219028473,0.2576354444026947,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.9990000128746032,0.6337862610816956,0.5425714254379272,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.9337294697761536,0.461974024772644,0.3233529925346374,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.8526935577392578,0.355277806520462,0.3381067216396332,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.7415078282356262,0.2302625328302383,1.046181082725525,285.2209167480469,284.95001220703125,297.0870361328125,291.9748840332031,297.19110107421875,297.221435546875,285.222900390625,1.0,0.5626992583274841,0.288725197315216,0.288725197315216,1.0,1.0,-3.011148452758789,0.5814931988716125,2.4296553134918213,-0.1000026911497116,0.901800274848938,0.901800274848938,0.0,137.69227600097656,133.0,47293.9375,0.0,2263.930419921875,1.0,279.9420166015625,283.040283203125,294.9390869140625,297.9452209472656,293.1499938964844,293.1499938964844,279.6499938964844,35751.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768513202667236,1.0,0.0,0.0,3.644302368164064,3.6443262100219727,8.861802598403301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.08984375,0.0,1524.978759765625,1895.4371337890625,0.0,3187.06591796875,0.9038541316986084,1.0,0.0,3.0,1.0,0.0
12409020,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7981728911399841,0.2845095098018646,0.2582238912582397,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.633053183555603,0.5361084938049316,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9404970407485962,0.4647059738636017,0.3255478143692016,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8569046258926392,0.3561071157455444,0.339170902967453,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7449354529380798,0.2307147681713104,1.04899263381958,285.055419921875,284.95001220703125,297.0686950683594,291.9686889648437,297.18927001953125,297.2245178222656,285.0535888671875,1.0,0.5611656904220581,0.2900272905826568,0.2900272905826568,1.0,1.0,-3.011415719985962,0.5851442217826843,2.426271438598633,-0.0960197299718856,0.9019094705581664,0.9019094705581664,0.0,135.85931396484375,136.0,48534.33984375,0.0,2254.946533203125,1.0,279.65802001953125,282.838623046875,295.0123596191406,298.168701171875,293.1499938964844,293.1499938964844,279.3500061035156,35837.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898065090179443,1.0,0.0,0.0,3.651217460632324,3.6512415409088135,8.895466407921049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.39990234375,0.0,1533.303955078125,1895.4371337890625,0.0,3308.398193359375,0.90542870759964,1.0,0.0,3.0,1.0,0.0
12409080,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7981728911399841,0.2845095098018646,0.2582238912582397,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.633053183555603,0.5361084938049316,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9404970407485962,0.4647059738636017,0.3255478143692016,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8569046258926392,0.3561071157455444,0.339170902967453,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7449354529380798,0.2307147681713104,1.04899263381958,285.055419921875,284.95001220703125,297.0686950683594,291.9686889648437,297.18927001953125,297.2245178222656,285.0535888671875,1.0,0.5611656904220581,0.2900272905826568,0.2900272905826568,1.0,1.0,-3.011415719985962,0.5851442217826843,2.426271438598633,-0.0960197299718856,0.9019094705581664,0.9019094705581664,0.0,135.85931396484375,136.0,48534.33984375,0.0,2254.946533203125,1.0,279.65802001953125,282.838623046875,295.0123596191406,298.168701171875,293.1499938964844,293.1499938964844,279.3500061035156,35837.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898065090179443,1.0,0.0,0.0,3.651217460632324,3.6512415409088135,8.895466407921049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.39990234375,0.0,1533.303955078125,1895.4371337890625,0.0,3308.398193359375,0.90542870759964,1.0,0.0,3.0,1.0,0.0
12409140,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7975481748580933,0.283618152141571,0.2576297521591186,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.6315956711769104,0.5360969305038452,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9417927265167236,0.4661506414413452,0.3267183899879455,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8568584322929382,0.3558040857315063,0.3391077220439911,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7447563409805298,0.2303542643785476,1.0481714010238647,284.865966796875,284.95001220703125,297.04998779296875,291.9621887207031,297.1781921386719,297.2156982421875,284.8644714355469,1.0,0.5613478422164917,0.2913293838500976,0.2913293838500976,1.0,1.0,-3.01102066040039,0.5886411070823669,2.422379493713379,-0.0925397872924804,0.8992292284965515,0.8992292284965515,0.0,135.835693359375,139.0,49741.82421875,0.0,2254.103759765625,1.0,279.3583984375,282.61798095703125,295.01104736328125,298.2596740722656,293.1499938964844,293.1499938964844,279.6499938964844,36029.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025618433952332,1.0,0.0,0.0,3.650767803192138,3.650791883468628,8.893274525689776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.83935546875,0.0,1534.2442626953125,1895.4371337890625,0.0,3427.452880859375,0.905453324317932,1.0,0.0,3.0,1.0,0.0
12409200,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7975481748580933,0.283618152141571,0.2576297521591186,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.6315956711769104,0.5360969305038452,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9417927265167236,0.4661506414413452,0.3267183899879455,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8568584322929382,0.3558040857315063,0.3391077220439911,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7447563409805298,0.2303542643785476,1.0481714010238647,284.865966796875,284.95001220703125,297.04998779296875,291.9621887207031,297.1781921386719,297.2156982421875,284.8644714355469,1.0,0.5613478422164917,0.2913293838500976,0.2913293838500976,1.0,1.0,-3.01102066040039,0.5886411070823669,2.422379493713379,-0.0925397872924804,0.8992292284965515,0.8992292284965515,0.0,135.835693359375,139.0,49741.82421875,0.0,2254.103759765625,1.0,279.3583984375,282.61798095703125,295.01104736328125,298.2596740722656,293.1499938964844,293.1499938964844,279.6499938964844,36029.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025618433952332,1.0,0.0,0.0,3.650767803192138,3.650791883468628,8.893274525689776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.83935546875,0.0,1534.2442626953125,1895.4371337890625,0.0,3427.452880859375,0.905453324317932,1.0,0.0,3.0,1.0,0.0
12409260,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7958934307098389,0.2836353182792663,0.2573326826095581,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6304200291633606,0.538729190826416,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9416841268539428,0.4687533378601074,0.3282231390476227,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8555328249931335,0.3561395108699798,0.33916175365448,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7434344291687012,0.2303492873907089,1.047396898269653,285.0314025878906,284.95001220703125,297.028076171875,291.9543762207031,297.1735534667969,297.21600341796875,285.0328674316406,1.0,0.5624476075172424,0.2926750481128692,0.2926750481128692,1.0,1.0,-3.0147628784179688,0.5933784246444702,2.421384334564209,-0.088698998093605,0.9016347527503968,0.9016347527503968,0.0,136.7373046875,127.0,48580.80859375,0.0,2265.413818359375,1.0,279.6420288085937,282.8173217773437,294.925537109375,298.0345764160156,293.1499938964844,293.1499938964844,279.3500061035156,35911.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892848551273346,1.0,0.0,0.0,3.653242826461792,3.653266668319702,8.90533669917204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4609375,0.0,1536.1162109375,1895.4371337890625,0.0,3336.83642578125,0.905953288078308,1.0,0.0,3.0,1.0,0.0
12409320,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7958934307098389,0.2836353182792663,0.2573326826095581,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6304200291633606,0.538729190826416,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9416841268539428,0.4687533378601074,0.3282231390476227,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8555328249931335,0.3561395108699798,0.33916175365448,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7434344291687012,0.2303492873907089,1.047396898269653,285.0314025878906,284.95001220703125,297.028076171875,291.9543762207031,297.1735534667969,297.21600341796875,285.0328674316406,1.0,0.5624476075172424,0.2926750481128692,0.2926750481128692,1.0,1.0,-3.0147628784179688,0.5933784246444702,2.421384334564209,-0.088698998093605,0.9016347527503968,0.9016347527503968,0.0,136.7373046875,127.0,48580.80859375,0.0,2265.413818359375,1.0,279.6420288085937,282.8173217773437,294.925537109375,298.0345764160156,293.1499938964844,293.1499938964844,279.3500061035156,35911.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892848551273346,1.0,0.0,0.0,3.653242826461792,3.653266668319702,8.90533669917204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4609375,0.0,1536.1162109375,1895.4371337890625,0.0,3336.83642578125,0.905953288078308,1.0,0.0,3.0,1.0,0.0
12409380,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8002647757530212,0.2832223176956177,0.2571337223052978,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.6293784379959106,0.5297865867614746,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9493451714515686,0.4707969129085541,0.329816460609436,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8603654503822327,0.3561524748802185,0.3393093049526214,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7472382187843323,0.2301491796970367,1.0467703342437744,284.856201171875,284.95001220703125,297.0003662109375,291.9443359375,297.1648254394531,297.2128601074219,284.8540344238281,1.0,0.5589856505393982,0.2940206825733185,0.2940206825733185,1.0,1.0,-3.005140781402588,0.594473123550415,2.410667657852173,-0.0850870907306671,0.8990165591239929,0.8990165591239929,0.0,133.82266235351562,130.0,49639.09375,0.0,2233.236083984375,1.0,279.35797119140625,282.610595703125,294.974365234375,298.206298828125,293.1499938964844,293.1499938964844,279.6499938964844,36064.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023302793502808,1.0,0.0,0.0,3.6517720222473145,3.651796102523804,8.898168175619503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.67138671875,0.0,1535.62548828125,1895.4371337890625,0.0,3425.29638671875,0.9057031273841858,1.0,0.0,3.0,1.0,0.0
12409440,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8002647757530212,0.2832223176956177,0.2571337223052978,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.6293784379959106,0.5297865867614746,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9493451714515686,0.4707969129085541,0.329816460609436,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8603654503822327,0.3561524748802185,0.3393093049526214,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7472382187843323,0.2301491796970367,1.0467703342437744,284.856201171875,284.95001220703125,297.0003662109375,291.9443359375,297.1648254394531,297.2128601074219,284.8540344238281,1.0,0.5589856505393982,0.2940206825733185,0.2940206825733185,1.0,1.0,-3.005140781402588,0.594473123550415,2.410667657852173,-0.0850870907306671,0.8990165591239929,0.8990165591239929,0.0,133.82266235351562,130.0,49639.09375,0.0,2233.236083984375,1.0,279.35797119140625,282.610595703125,294.974365234375,298.206298828125,293.1499938964844,293.1499938964844,279.6499938964844,36064.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023302793502808,1.0,0.0,0.0,3.6517720222473145,3.651796102523804,8.898168175619503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.67138671875,0.0,1535.62548828125,1895.4371337890625,0.0,3425.29638671875,0.9057031273841858,1.0,0.0,3.0,1.0,0.0
12409500,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8012705445289612,0.2831222116947174,0.2568524181842804,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.6294891834259033,0.5272712111473083,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9516788125038148,0.4719761908054352,0.330449640750885,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8616325855255127,0.3562199771404266,0.3392071425914764,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7481770515441895,0.2300881147384643,1.0459189414978027,284.9691772460937,284.95001220703125,296.98443603515625,291.93853759765625,297.1605224609375,297.2119140625,284.9764404296875,1.0,0.5582070350646973,0.2946935296058655,0.2946935296058655,1.0,1.0,-3.001378536224365,0.5953142642974854,2.40606427192688,-0.0835637003183364,0.9002052545547485,0.9002052545547485,0.0,132.9561004638672,130.0,48535.78125,0.0,2222.12060546875,1.0,279.6011657714844,282.7610168457031,294.9072265625,297.9836730957031,293.1499938964844,293.1499938964844,279.6499938964844,36011.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960188627243042,1.0,0.0,0.0,3.651286602020264,3.651310682296753,8.895802352526516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.8525390625,0.0,1534.68798828125,1895.4371337890625,0.0,3366.44677734375,0.9056115746498108,1.0,0.0,3.0,1.0,0.0
12409560,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8023395538330078,0.2833715379238128,0.2569366097450256,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.6300629377365112,0.5253952145576477,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9539452791213988,0.4735791385173797,0.3314351439476013,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8628339767456055,0.3565966188907623,0.3394262790679931,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7490813136100769,0.2302553057670593,1.0461506843566897,285.0125732421875,284.95001220703125,296.9672241210937,291.9322509765625,297.1589050292969,297.2148132324219,285.0136413574219,1.0,0.5578749775886536,0.2953977882862091,0.2953977882862091,1.0,1.0,-3.000945806503296,0.5971394181251526,2.403806447982788,-0.0816813334822654,0.9010950922966005,0.9010950922966005,0.0,132.409423828125,148.0,48364.34375,0.0,2218.54736328125,1.0,279.6425476074219,282.804443359375,294.8998718261719,297.9957275390625,293.1499938964844,293.1499938964844,279.3500061035156,35946.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924084305763245,1.0,0.0,0.0,3.652916669845581,3.6529407501220703,8.903747357180691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.1533203125,0.0,1536.0184326171875,1895.4371337890625,0.0,3332.723388671875,0.9059045314788818,1.0,0.0,3.0,1.0,0.0
12409620,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7959701418876648,0.2830914258956909,0.2570652067661285,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.6289718747138977,0.5380181670188904,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9476363658905028,0.4758170247077942,0.3333187699317932,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8565188646316528,0.3567364811897278,0.3399108052253723,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7437317967414856,0.2302285283803939,1.0473448038101196,284.8582458496094,284.95001220703125,296.9289855957031,291.918212890625,297.1483154296875,297.21240234375,284.8580322265625,1.0,0.56361985206604,0.2968063056468963,0.2968063056468963,1.0,1.0,-3.020529270172119,0.6064280867576599,2.4141011238098145,-0.0770245492458343,0.8985840678215027,0.8985840678215027,0.0,136.75782775878906,151.0,49690.86328125,0.0,2275.808349609375,1.0,279.3580017089844,282.61297607421875,294.9498291015625,298.17657470703125,293.1499938964844,293.1499938964844,279.6499938964844,36082.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021981954574584,1.0,0.0,0.0,3.650523185729981,3.6505472660064697,8.892083087630454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.63818359375,0.0,1534.3714599609375,1895.4371337890625,0.0,3424.06640625,0.905442476272583,1.0,0.0,3.0,1.0,0.0
12409680,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7959701418876648,0.2830914258956909,0.2570652067661285,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.6289718747138977,0.5380181670188904,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9476363658905028,0.4758170247077942,0.3333187699317932,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8565188646316528,0.3567364811897278,0.3399108052253723,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7437317967414856,0.2302285283803939,1.0473448038101196,284.8582458496094,284.95001220703125,296.9289855957031,291.918212890625,297.1483154296875,297.21240234375,284.8580322265625,1.0,0.56361985206604,0.2968063056468963,0.2968063056468963,1.0,1.0,-3.020529270172119,0.6064280867576599,2.4141011238098145,-0.0770245492458343,0.8985840678215027,0.8985840678215027,0.0,136.75782775878906,151.0,49690.86328125,0.0,2275.808349609375,1.0,279.3580017089844,282.61297607421875,294.9498291015625,298.17657470703125,293.1499938964844,293.1499938964844,279.6499938964844,36082.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021981954574584,1.0,0.0,0.0,3.650523185729981,3.6505472660064697,8.892083087630454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.63818359375,0.0,1534.3714599609375,1895.4371337890625,0.0,3424.06640625,0.905442476272583,1.0,0.0,3.0,1.0,0.0
12409740,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.790037989616394,0.2833823263645172,0.2571813464164734,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9990000128746032,0.6259127259254456,0.5501212477684021,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9417781829833984,0.478854238986969,0.3352517783641815,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8507124781608582,0.3573240637779236,0.3403545618057251,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7387503385543823,0.2304189801216125,1.048150897026062,285.0420837402344,284.95001220703125,296.88604736328125,291.90234375,297.14215087890625,297.2168884277344,285.04412841796875,1.0,0.5684100389480591,0.2982148230075836,0.2982148230075836,1.0,1.0,-3.039052724838257,0.6154552102088928,2.423597574234009,-0.071955494582653,0.9012722969055176,0.9012722969055176,0.0,141.02378845214844,154.0,48693.5625,0.0,2331.372802734375,1.0,279.6420288085937,282.8247985839844,294.8783264160156,297.98858642578125,293.1499938964844,293.1499938964844,279.3500061035156,35927.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939372301101685,1.0,0.0,0.0,3.6523404121398926,3.652364492416382,8.90093815542059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.84228515625,0.0,1535.23388671875,1895.4371337890625,0.0,3347.008056640625,0.9057673811912536,1.0,0.0,3.0,1.0,0.0
12409800,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.790037989616394,0.2833823263645172,0.2571813464164734,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9990000128746032,0.6259127259254456,0.5501212477684021,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9417781829833984,0.478854238986969,0.3352517783641815,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8507124781608582,0.3573240637779236,0.3403545618057251,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7387503385543823,0.2304189801216125,1.048150897026062,285.0420837402344,284.95001220703125,296.88604736328125,291.90234375,297.14215087890625,297.2168884277344,285.04412841796875,1.0,0.5684100389480591,0.2982148230075836,0.2982148230075836,1.0,1.0,-3.039052724838257,0.6154552102088928,2.423597574234009,-0.071955494582653,0.9012722969055176,0.9012722969055176,0.0,141.02378845214844,154.0,48693.5625,0.0,2331.372802734375,1.0,279.6420288085937,282.8247985839844,294.8783264160156,297.98858642578125,293.1499938964844,293.1499938964844,279.3500061035156,35927.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939372301101685,1.0,0.0,0.0,3.6523404121398926,3.652364492416382,8.90093815542059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.84228515625,0.0,1535.23388671875,1895.4371337890625,0.0,3347.008056640625,0.9057673811912536,1.0,0.0,3.0,1.0,0.0
12409860,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.78534996509552,0.2831648886203766,0.2573701739311218,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.6217042207717896,0.5601679682731628,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.937320351600647,0.4811261296272278,0.3371710777282715,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8462186455726624,0.3575263619422912,0.340898185968399,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7348337173461914,0.2303373962640762,1.0491483211517334,284.8915100097656,284.95001220703125,296.84088134765625,291.88555908203125,297.12860107421875,297.212646484375,284.8905029296875,1.0,0.5727148056030273,0.2992086708545685,0.2992086708545685,1.0,1.0,-3.055522918701172,0.6228257417678833,2.432697057723999,-0.0681170150637626,0.8992961645126343,0.8992961645126343,0.0,144.6715545654297,154.0,50013.41015625,0.0,2380.554931640625,1.0,279.3593139648437,282.6356811523437,294.9260559082031,298.17706298828125,293.1499938964844,293.1499938964844,279.3500061035156,36043.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051550030708312,1.0,0.0,0.0,3.6515109539031982,3.651535034179688,8.896896019905398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.36669921875,0.0,1535.176025390625,1895.4371337890625,0.0,3451.58740234375,0.9056350588798524,1.0,0.0,3.0,1.0,0.0
12409920,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7850967049598694,0.2831392288208008,0.2573542296886444,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6214773058891296,0.5606613159179688,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.937070608139038,0.4812110066413879,0.3372347056865692,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8459829092025757,0.3575203716754913,0.3409007489681244,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7346270084381104,0.2303210794925689,1.049116849899292,284.8905334472656,284.95001220703125,296.8387451171875,291.8847961425781,297.1278381347656,297.2122802734375,284.8897399902344,1.0,0.5728967189788818,0.2992534339427948,0.2992534339427948,1.0,1.0,-3.056138515472412,0.6231220364570618,2.433016538619995,-0.0679525211453437,0.8992489576339722,0.8992489576339722,0.0,144.8443603515625,157.0,50021.76171875,0.0,2382.593017578125,1.0,279.3580322265625,282.6346130371094,294.9240417480469,298.1739196777344,293.1499938964844,293.1499938964844,279.6499938964844,36046.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905373513698578,1.0,0.0,0.0,3.651391744613648,3.6514155864715576,8.896314511730452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.12255859375,0.0,1535.0623779296875,1895.4371337890625,0.0,3453.619873046875,0.9056113362312316,1.0,0.0,3.0,1.0,0.0
12409980,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7804599404335022,0.2833996117115021,0.2574312388896942,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9990000128746032,0.6171079277992249,0.5706363916397095,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9327657222747804,0.484263926744461,0.3391750156879425,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8415924906730652,0.3580992519855499,0.3413271605968475,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7306836247444153,0.230392724275589,1.049309253692627,285.0654602050781,284.95001220703125,296.7874755859375,291.8656311035156,297.1168212890625,297.2129211425781,285.06719970703125,1.0,0.5770180225372314,0.300292044878006,0.300292044878006,1.0,1.0,-3.0712969303131104,0.6302545666694641,2.441042423248291,-0.0641447976231575,0.9021822810173036,0.9021822810173036,0.0,148.47357177734375,160.0,48950.7734375,0.0,2429.739013671875,1.0,279.6420288085937,282.8401184082031,294.8443298339844,297.97344970703125,293.1499938964844,293.1499938964844,279.3500061035156,35894.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976683020591736,1.0,0.0,0.0,3.6544594764709473,3.654483556747437,8.911269446798542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.14111328125,0.0,1537.3477783203125,1895.4371337890625,0.0,3381.83984375,0.9062179327011108,1.0,0.0,3.0,1.0,0.0
12410040,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7804599404335022,0.2833996117115021,0.2574312388896942,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9990000128746032,0.6171079277992249,0.5706363916397095,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9327657222747804,0.484263926744461,0.3391750156879425,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8415924906730652,0.3580992519855499,0.3413271605968475,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7306836247444153,0.230392724275589,1.049309253692627,285.0654602050781,284.95001220703125,296.7874755859375,291.8656311035156,297.1168212890625,297.2129211425781,285.06719970703125,1.0,0.5770180225372314,0.300292044878006,0.300292044878006,1.0,1.0,-3.0712969303131104,0.6302545666694641,2.441042423248291,-0.0641447976231575,0.9021822810173036,0.9021822810173036,0.0,148.47357177734375,160.0,48950.7734375,0.0,2429.739013671875,1.0,279.6420288085937,282.8401184082031,294.8443298339844,297.97344970703125,293.1499938964844,293.1499938964844,279.3500061035156,35894.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976683020591736,1.0,0.0,0.0,3.6544594764709473,3.654483556747437,8.911269446798542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.14111328125,0.0,1537.3477783203125,1895.4371337890625,0.0,3381.83984375,0.9062179327011108,1.0,0.0,3.0,1.0,0.0
12410100,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7787145376205444,0.2834371626377105,0.2576721310615539,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,0.6147656440734863,0.5749363899230957,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9312744736671448,0.4856388866901397,0.3403270244598388,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8399143815040588,0.3583313822746277,0.3417304456233978,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7291406393051147,0.2303979843854904,1.049987554550171,284.9509582519531,284.95001220703125,296.7604675292969,291.8554992675781,297.1103515625,297.2125244140625,284.9440612792969,1.0,0.5790455937385559,0.3008113503456116,0.3008113503456116,1.0,1.0,-3.079442977905273,0.6339868307113647,2.4454562664031982,-0.0621617473661899,0.9011066555976868,0.9011066555976868,0.0,150.12271118164062,160.0,50065.875,0.0,2453.669189453125,1.0,279.39874267578125,282.6891174316406,294.89471435546875,298.1790771484375,293.1499938964844,293.1499938964844,279.3500061035156,35951.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904735028743744,1.0,0.0,0.0,3.655587673187256,3.655611753463745,8.916773595046834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.427734375,0.0,1539.0302734375,1895.4371337890625,0.0,3447.6806640625,0.9064574837684632,1.0,0.0,3.0,1.0,0.0
12410160,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7761839628219604,0.2831240594387054,0.2575734555721283,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6118799448013306,0.5795546770095825,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9288164973258972,0.4866044521331787,0.3411474227905273,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8375743627548218,0.3582589328289032,0.341838926076889,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7270207405090332,0.2301806956529617,1.0497294664382937,284.9092102050781,284.95001220703125,296.73260498046875,291.84503173828125,297.1010131835937,297.20855712890625,284.90826416015625,1.0,0.5809500217437744,0.3012857139110565,0.3012857139110565,1.0,1.0,-3.0856757164001465,0.6370711326599121,2.4486045837402344,-0.0603364557027816,0.9003785252571106,0.9003785252571106,0.0,152.02198791503906,163.0,50252.76953125,0.0,2475.4189453125,1.0,279.35748291015625,282.6463317871094,294.88433837890625,298.14990234375,293.1499938964844,293.1499938964844,279.04998779296875,36016.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089829325675964,1.0,0.0,0.0,3.654650211334229,3.6546742916107178,8.912199973565293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.51220703125,0.0,1538.46826171875,1895.4371337890625,0.0,3487.16259765625,0.9063191413879396,1.0,0.0,3.0,1.0,0.0
12410220,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.7666733860969543,0.2818178236484527,0.2568413019180298,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.9896963834762572,0.6060288548469543,0.5758155584335327,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.9179446697235109,0.4877906739711761,0.3423216640949249,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8285797834396362,0.3574559986591339,0.3415394127368927,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.71889328956604,0.2292101979255676,1.0473670959472656,284.7188415527344,284.95001220703125,296.6744689941406,291.8230895996094,297.0773620605469,297.1949462890625,284.7168273925781,1.0,0.583404004573822,0.302234411239624,0.302234411239624,1.0,1.0,-3.078362226486206,0.6377144455909729,2.440647602081299,-0.0576978474855423,0.8957653045654297,0.8957653045654297,0.0,158.03515625,166.0,51329.07421875,0.0,2493.289794921875,1.0,279.0583801269531,282.4259338378906,294.86834716796875,298.22125244140625,293.1499938964844,293.1499938964844,279.3500061035156,36230.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209088683128356,1.0,0.0,0.0,3.646864175796509,3.646888256072998,8.87426665485691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.90234375,0.0,1531.40478515625,1895.4371337890625,0.0,3597.5439453125,0.9047161936759948,1.0,0.0,3.0,1.0,0.0
