time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410280,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.7666733860969543,0.2818178236484527,0.2568413019180298,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.9896963834762572,0.6060288548469543,0.5758155584335327,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.9179446697235109,0.4877906739711761,0.3423216640949249,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8285797834396362,0.3574559986591339,0.3415394127368927,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.71889328956604,0.2292101979255676,1.0473670959472656,284.7188415527344,284.95001220703125,296.6744689941406,291.8230895996094,297.0773620605469,297.1949462890625,284.7168273925781,1.0,0.583404004573822,0.302234411239624,0.302234411239624,1.0,1.0,-3.078362226486206,0.6377144455909729,2.440647602081299,-0.0576978474855423,0.8957653045654297,0.8957653045654297,0.0,158.03515625,166.0,51329.07421875,0.0,2493.289794921875,1.0,279.0583801269531,282.4259338378906,294.86834716796875,298.22125244140625,293.1499938964844,293.1499938964844,279.3500061035156,36230.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209088683128356,1.0,0.0,0.0,3.646864175796509,3.646888256072998,8.87426665485691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.90234375,0.0,1531.40478515625,1895.4371337890625,0.0,3597.5439453125,0.9047161936759948,1.0,0.0,3.0,1.0,0.0
12410340,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7602909803390503,0.2814162373542785,0.256305456161499,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9815661311149596,0.6027103066444397,0.5721914172172546,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9113916754722596,0.4901782274246216,0.3437753617763519,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8224674463272095,0.3573337197303772,0.3413029611110687,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7129566073417664,0.2286773175001144,1.0448083877563477,284.8729553222656,284.95001220703125,296.61346435546875,291.7999572753906,297.06170654296875,297.1924743652344,284.8740539550781,1.0,0.5850799679756165,0.3031831085681915,0.3031831085681915,1.0,1.0,-3.071923017501831,0.6386097073554993,2.433313369750977,-0.0554185546934604,0.8959789872169495,0.8959789872169495,0.0,162.33189392089844,169.0,49971.484375,0.0,2503.46728515625,1.0,279.34197998046875,282.6193542480469,294.7693176269531,297.9701538085937,293.1499938964844,293.1499938964844,279.6499938964844,36134.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109541773796082,1.0,0.0,0.0,3.641062021255493,3.6410861015319824,8.846051287036971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.9384765625,0.0,1524.25244140625,1895.4371337890625,0.0,3505.45703125,0.9033818244934082,1.0,0.0,3.0,1.0,0.0
12410400,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7602909803390503,0.2814162373542785,0.256305456161499,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9815661311149596,0.6027103066444397,0.5721914172172546,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9113916754722596,0.4901782274246216,0.3437753617763519,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8224674463272095,0.3573337197303772,0.3413029611110687,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7129566073417664,0.2286773175001144,1.0448083877563477,284.8729553222656,284.95001220703125,296.61346435546875,291.7999572753906,297.06170654296875,297.1924743652344,284.8740539550781,1.0,0.5850799679756165,0.3031831085681915,0.3031831085681915,1.0,1.0,-3.071923017501831,0.6386097073554993,2.433313369750977,-0.0554185546934604,0.8959789872169495,0.8959789872169495,0.0,162.33189392089844,169.0,49971.484375,0.0,2503.46728515625,1.0,279.34197998046875,282.6193542480469,294.7693176269531,297.9701538085937,293.1499938964844,293.1499938964844,279.6499938964844,36134.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109541773796082,1.0,0.0,0.0,3.641062021255493,3.6410861015319824,8.846051287036971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.9384765625,0.0,1524.25244140625,1895.4371337890625,0.0,3505.45703125,0.9033818244934082,1.0,0.0,3.0,1.0,0.0
12410460,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7579111456871033,0.282132089138031,0.2568300664424896,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9773440957069396,0.6012592911720276,0.5705823302268982,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9098629951477052,0.4938628375530243,0.3462162017822265,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8200441598892212,0.3582412004470825,0.3420405089855194,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7104049921035767,0.2289988547563552,1.0458112955093384,285.0541381835937,284.95001220703125,296.5499267578125,291.7757568359375,297.0548095703125,297.2020874023437,285.0556030273437,1.0,0.5870535373687744,0.3043799996376037,0.3043799996376037,1.0,1.0,-3.075637102127075,0.6430263519287109,2.432610511779785,-0.0518435798585414,0.8988531231880188,0.8988531231880188,0.0,164.84848022460938,172.0,48713.58984375,0.0,2523.70361328125,1.0,279.6415100097656,282.8346862792969,294.7328186035156,297.8365478515625,293.1499938964844,293.1499938964844,279.95001220703125,35942.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993763327598572,1.0,0.0,0.0,3.642552614212036,3.642576694488525,8.853295980770781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.52783203125,0.0,1524.46826171875,1895.4371337890625,0.0,3397.77001953125,0.9035897850990297,1.0,0.0,3.0,1.0,0.0
12410520,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7579111456871033,0.282132089138031,0.2568300664424896,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9773440957069396,0.6012592911720276,0.5705823302268982,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9098629951477052,0.4938628375530243,0.3462162017822265,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8200441598892212,0.3582412004470825,0.3420405089855194,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7104049921035767,0.2289988547563552,1.0458112955093384,285.0541381835937,284.95001220703125,296.5499267578125,291.7757568359375,297.0548095703125,297.2020874023437,285.0556030273437,1.0,0.5870535373687744,0.3043799996376037,0.3043799996376037,1.0,1.0,-3.075637102127075,0.6430263519287109,2.432610511779785,-0.0518435798585414,0.8988531231880188,0.8988531231880188,0.0,164.84848022460938,172.0,48713.58984375,0.0,2523.70361328125,1.0,279.6415100097656,282.8346862792969,294.7328186035156,297.8365478515625,293.1499938964844,293.1499938964844,279.95001220703125,35942.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993763327598572,1.0,0.0,0.0,3.642552614212036,3.642576694488525,8.853295980770781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.52783203125,0.0,1524.46826171875,1895.4371337890625,0.0,3397.77001953125,0.9035897850990297,1.0,0.0,3.0,1.0,0.0
12410580,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.757067859172821,0.2833974063396454,0.2579188942909241,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.9746942520141602,0.6006712317466736,0.5699256658554077,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.910148024559021,0.4981936514377594,0.3491658270359039,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.8190919160842896,0.3597356975078583,0.3433890044689178,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.7094044089317322,0.2298880368471145,1.049516677856445,285.2392883300781,284.95001220703125,296.4842529296875,291.7506103515625,297.0515441894531,297.217041015625,285.2408447265625,1.0,0.589548647403717,0.3055768609046936,0.3055768609046936,1.0,1.0,-3.085773229598999,0.6492821574211121,2.436491012573242,-0.0478162579238414,0.9042293429374696,0.9042293429374696,0.0,166.84890747070312,175.0,47572.65234375,0.0,2553.568115234375,1.0,279.9415588378906,283.05126953125,294.71295166015625,297.7407531738281,293.1499938964844,293.1499938964844,279.6499938964844,35711.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893106579780579,1.0,0.0,0.0,3.65263295173645,3.65265703201294,8.902364356799808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.6484375,0.0,1533.9415283203125,1895.4371337890625,0.0,3303.760498046875,0.9056885242462158,1.0,0.0,3.0,1.0,0.0
12410640,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.757067859172821,0.2833974063396454,0.2579188942909241,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.9746942520141602,0.6006712317466736,0.5699256658554077,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.910148024559021,0.4981936514377594,0.3491658270359039,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.8190919160842896,0.3597356975078583,0.3433890044689178,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.7094044089317322,0.2298880368471145,1.049516677856445,285.2392883300781,284.95001220703125,296.4842529296875,291.7506103515625,297.0515441894531,297.217041015625,285.2408447265625,1.0,0.589548647403717,0.3055768609046936,0.3055768609046936,1.0,1.0,-3.085773229598999,0.6492821574211121,2.436491012573242,-0.0478162579238414,0.9042293429374696,0.9042293429374696,0.0,166.84890747070312,175.0,47572.65234375,0.0,2553.568115234375,1.0,279.9415588378906,283.05126953125,294.71295166015625,297.7407531738281,293.1499938964844,293.1499938964844,279.6499938964844,35711.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893106579780579,1.0,0.0,0.0,3.65263295173645,3.65265703201294,8.902364356799808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.6484375,0.0,1533.9415283203125,1895.4371337890625,0.0,3303.760498046875,0.9056885242462158,1.0,0.0,3.0,1.0,0.0
12410700,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.75642329454422,0.2836843430995941,0.2584362328052521,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.973094880580902,0.5999366641044617,0.569582998752594,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.909979283809662,0.4999144077301025,0.3506049811840057,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.8184195160865784,0.3602239191532135,0.344078004360199,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7087780237197876,0.2302105277776718,1.0516917705535889,285.1221618652344,284.95001220703125,296.4507141113281,291.7377014160156,297.0468444824219,297.2208251953125,285.1149597167969,1.0,0.5909273028373718,0.3061752915382385,0.3061752915382385,1.0,1.0,-3.0911624431610107,0.6525042653083801,2.4386582374572754,-0.0456811115145683,0.9042693376541138,0.9042693376541138,0.0,168.04539489746094,175.0,48695.3125,0.0,2570.213623046875,1.0,279.6986694335937,282.89813232421875,294.7754821777344,297.9660339355469,293.1499938964844,293.1499938964844,279.6499938964844,35749.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970589637756348,1.0,0.0,0.0,3.657639980316162,3.6576640605926514,8.926787700147543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.2490234375,0.0,1539.809326171875,1895.4371337890625,0.0,3376.154052734375,0.9067820310592652,1.0,0.0,3.0,1.0,0.0
12410760,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7545494437217712,0.2835149466991424,0.2585150599479675,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9701051712036132,0.5986335873603821,0.568642258644104,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9083032608032228,0.5011182427406311,0.351627916097641,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8166007399559021,0.3603140413761139,0.3443853855133056,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7070552706718445,0.230252668261528,1.0527342557907104,285.07501220703125,284.95001220703125,296.4167785644531,291.7246398925781,297.0382995605469,297.2196350097656,285.0735778808594,1.0,0.5921643376350403,0.3066473007202148,0.3066473007202148,1.0,1.0,-3.0929858684539795,0.6543849110603333,2.438600778579712,-0.044073961675167,0.9045943021774292,0.9045943021774292,0.0,169.81871032714844,178.0,48870.0859375,0.0,2583.0693359375,1.0,279.65740966796875,282.8511047363281,294.7684020996094,297.9452819824219,293.1499938964844,293.1499938964844,279.3500061035156,35802.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021013975143432,1.0,0.0,0.0,3.660766124725342,3.660790205001831,8.942053568716801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.31982421875,0.0,1543.7008056640625,1895.4371337890625,0.0,3423.16455078125,0.9075425267219543,1.0,0.0,3.0,1.0,0.0
12410820,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7491543889045715,0.2823871970176697,0.2578957378864288,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9620273113250732,0.5950660705566406,0.5657626986503601,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.903173565864563,0.5026853084564209,0.3530253767967224,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8112887144088745,0.3597233295440674,0.3442393541336059,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7019727826118469,0.2297333180904388,1.0521284341812134,284.8834228515625,284.95001220703125,296.3478698730469,291.697998046875,297.01513671875,297.2098388671875,284.88153076171875,1.0,0.5941240787506104,0.3075913190841675,0.3075913190841675,1.0,1.0,-3.0895652770996094,0.656104564666748,2.4334607124328613,-0.0413824245333671,0.9021514654159546,0.9021514654159546,0.0,174.0542755126953,181.0,50054.3515625,0.0,2598.770751953125,1.0,279.3583068847656,282.6290588378906,294.7497253417969,298.0204772949219,293.1499938964844,293.1499938964844,279.04998779296875,35995.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154573678970336,1.0,0.0,0.0,3.661630868911743,3.661655187606812,8.946279308474914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.2265625,0.0,1546.1146240234375,1895.4371337890625,0.0,3547.178466796875,0.9078590869903564,1.0,0.0,3.0,1.0,0.0
12410880,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7491543889045715,0.2823871970176697,0.2578957378864288,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9620273113250732,0.5950660705566406,0.5657626986503601,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.903173565864563,0.5026853084564209,0.3530253767967224,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8112887144088745,0.3597233295440674,0.3442393541336059,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7019727826118469,0.2297333180904388,1.0521284341812134,284.8834228515625,284.95001220703125,296.3478698730469,291.697998046875,297.01513671875,297.2098388671875,284.88153076171875,1.0,0.5941240787506104,0.3075913190841675,0.3075913190841675,1.0,1.0,-3.0895652770996094,0.656104564666748,2.4334607124328613,-0.0413824245333671,0.9021514654159546,0.9021514654159546,0.0,174.0542755126953,181.0,50054.3515625,0.0,2598.770751953125,1.0,279.3583068847656,282.6290588378906,294.7497253417969,298.0204772949219,293.1499938964844,293.1499938964844,279.04998779296875,35995.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154573678970336,1.0,0.0,0.0,3.661630868911743,3.661655187606812,8.946279308474914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.2265625,0.0,1546.1146240234375,1895.4371337890625,0.0,3547.178466796875,0.9078590869903564,1.0,0.0,3.0,1.0,0.0
12410940,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.7430054545402527,0.2806595265865326,0.256640076637268,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.9526309370994568,0.5907586812973022,0.5620678067207336,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.8973996043205261,0.5036048889160156,0.3538989126682281,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8049049377441406,0.3584590256214142,0.3433789908885956,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.6959254741668701,0.2286357879638672,1.0487008094787598,284.6860656738281,284.95001220703125,296.2779235839844,291.6708374023437,296.9875183105469,297.19451904296875,284.6840515136719,1.0,0.5953583717346191,0.3085353374481201,0.3085353374481201,1.0,1.0,-3.079514265060425,0.655937910079956,2.4235763549804688,-0.039148636162281,0.8970288038253784,0.8970288038253784,0.0,178.485595703125,184.0,51095.171875,0.0,2602.640625,1.0,279.058349609375,282.40460205078125,294.7127990722656,298.0536499023437,293.1499938964844,293.1499938964844,279.3500061035156,36243.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262510538101196,1.0,0.0,0.0,3.653347969055176,3.653372049331665,8.905849995244353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.60400390625,0.0,1538.7178955078125,1895.4371337890625,0.0,3646.731201171875,0.9061715602874756,1.0,0.0,3.0,1.0,0.0
12411000,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.7430054545402527,0.2806595265865326,0.256640076637268,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.9526309370994568,0.5907586812973022,0.5620678067207336,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.8973996043205261,0.5036048889160156,0.3538989126682281,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8049049377441406,0.3584590256214142,0.3433789908885956,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.6959254741668701,0.2286357879638672,1.0487008094787598,284.6860656738281,284.95001220703125,296.2779235839844,291.6708374023437,296.9875183105469,297.19451904296875,284.6840515136719,1.0,0.5953583717346191,0.3085353374481201,0.3085353374481201,1.0,1.0,-3.079514265060425,0.655937910079956,2.4235763549804688,-0.039148636162281,0.8970288038253784,0.8970288038253784,0.0,178.485595703125,184.0,51095.171875,0.0,2602.640625,1.0,279.058349609375,282.40460205078125,294.7127990722656,298.0536499023437,293.1499938964844,293.1499938964844,279.3500061035156,36243.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262510538101196,1.0,0.0,0.0,3.653347969055176,3.653372049331665,8.905849995244353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.60400390625,0.0,1538.7178955078125,1895.4371337890625,0.0,3646.731201171875,0.9061715602874756,1.0,0.0,3.0,1.0,0.0
12411060,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.738821268081665,0.2800660729408264,0.2558630108833313,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9454673528671264,0.5879537463188171,0.5590580105781555,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8939749002456665,0.5059818029403687,0.3552821278572082,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8003191351890564,0.3580624759197235,0.3428105115890503,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6915156245231628,0.2280687391757965,1.0457379817962646,284.8400573730469,284.95001220703125,296.207275390625,291.643310546875,296.9696655273437,297.1920471191406,284.8411865234375,1.0,0.5963583588600159,0.3096528053283691,0.3096528053283691,1.0,1.0,-3.072366952896118,0.6570707559585571,2.4152963161468506,-0.0364833436906337,0.8968026638031006,0.8968026638031006,0.0,181.75558471679688,187.0,49726.2890625,0.0,2605.992919921875,1.0,279.3420104980469,282.59844970703125,294.60894775390625,297.7938842773437,293.1499938964844,293.1499938964844,279.6499938964844,36164.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154568910598756,1.0,0.0,0.0,3.646452903747559,3.646476984024048,8.872265198078821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.5341796875,0.0,1530.4552001953125,1895.4371337890625,0.0,3547.174560546875,0.9046061038970948,1.0,0.0,3.0,1.0,0.0
12411120,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.738821268081665,0.2800660729408264,0.2558630108833313,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9454673528671264,0.5879537463188171,0.5590580105781555,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8939749002456665,0.5059818029403687,0.3552821278572082,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8003191351890564,0.3580624759197235,0.3428105115890503,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6915156245231628,0.2280687391757965,1.0457379817962646,284.8400573730469,284.95001220703125,296.207275390625,291.643310546875,296.9696655273437,297.1920471191406,284.8411865234375,1.0,0.5963583588600159,0.3096528053283691,0.3096528053283691,1.0,1.0,-3.072366952896118,0.6570707559585571,2.4152963161468506,-0.0364833436906337,0.8968026638031006,0.8968026638031006,0.0,181.75558471679688,187.0,49726.2890625,0.0,2605.992919921875,1.0,279.3420104980469,282.59844970703125,294.60894775390625,297.7938842773437,293.1499938964844,293.1499938964844,279.6499938964844,36164.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154568910598756,1.0,0.0,0.0,3.646452903747559,3.646476984024048,8.872265198078821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.5341796875,0.0,1530.4552001953125,1895.4371337890625,0.0,3547.174560546875,0.9046061038970948,1.0,0.0,3.0,1.0,0.0
12411180,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7374305129051208,0.2806315720081329,0.2562232315540313,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9419015049934388,0.586686372756958,0.557648777961731,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8938003778457642,0.5097334384918213,0.3577425479888916,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7986860275268555,0.3587784469127655,0.3433297276496887,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6898717284202576,0.2283781617879867,1.046565055847168,285.02227783203125,284.95001220703125,296.13629150390625,291.61553955078125,296.9613342285156,297.20196533203125,285.023681640625,1.0,0.5979328751564026,0.3107703030109405,0.3107703030109405,1.0,1.0,-3.0756731033325195,0.6611954569816589,2.414477825164795,-0.0331212431192398,0.8992540836334229,0.8992540836334229,0.0,183.69813537597656,190.0,48458.73046875,0.0,2622.55615234375,1.0,279.6420288085937,282.8151550292969,294.57000732421875,297.65692138671875,293.1499938964844,293.1499938964844,279.95001220703125,35980.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034045934677124,1.0,0.0,0.0,3.6465003490448,3.646524429321289,8.872495982359396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.123046875,0.0,1529.13427734375,1895.4371337890625,0.0,3435.29931640625,0.904498279094696,1.0,0.0,3.0,1.0,0.0
12411240,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7374305129051208,0.2806315720081329,0.2562232315540313,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9419015049934388,0.586686372756958,0.557648777961731,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8938003778457642,0.5097334384918213,0.3577425479888916,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7986860275268555,0.3587784469127655,0.3433297276496887,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6898717284202576,0.2283781617879867,1.046565055847168,285.02227783203125,284.95001220703125,296.13629150390625,291.61553955078125,296.9613342285156,297.20196533203125,285.023681640625,1.0,0.5979328751564026,0.3107703030109405,0.3107703030109405,1.0,1.0,-3.0756731033325195,0.6611954569816589,2.414477825164795,-0.0331212431192398,0.8992540836334229,0.8992540836334229,0.0,183.69813537597656,190.0,48458.73046875,0.0,2622.55615234375,1.0,279.6420288085937,282.8151550292969,294.57000732421875,297.65692138671875,293.1499938964844,293.1499938964844,279.95001220703125,35980.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034045934677124,1.0,0.0,0.0,3.6465003490448,3.646524429321289,8.872495982359396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.123046875,0.0,1529.13427734375,1895.4371337890625,0.0,3435.29931640625,0.904498279094696,1.0,0.0,3.0,1.0,0.0
12411300,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.7371141910552979,0.2811378538608551,0.2566211223602295,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.9405869245529176,0.5863461494445801,0.5572419166564941,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8941121101379395,0.5118625164031982,0.3591584265232086,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.7982826232910156,0.3593761622905731,0.3438320159912109,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.689489483833313,0.2287513464689254,1.0480096340179443,285.1578674316406,284.95001220703125,296.1007995605469,291.6015930175781,296.95867919921875,297.2088928222656,285.1657409667969,1.0,0.5989636778831482,0.311329036951065,0.311329036951065,1.0,1.0,-3.079702377319336,0.6639398336410522,2.415762424468994,-0.0312660411000251,0.9019477963447572,0.9019477963447572,0.0,184.5800170898437,190.0,47398.78125,0.0,2634.990478515625,1.0,279.89849853515625,282.984130859375,294.5365600585937,297.5064392089844,293.1499938964844,293.1499938964844,279.95001220703125,35858.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959183692932129,1.0,0.0,0.0,3.649468183517456,3.649492263793945,8.886944442565436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.18603515625,0.0,1531.5152587890625,1895.4371337890625,0.0,3365.50830078125,0.9051131010055542,1.0,0.0,3.0,1.0,0.0
12411360,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.7369461059570312,0.2818093597888946,0.2572026252746582,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9394122958183287,0.5862254500389099,0.5570928454399109,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.8945503830909729,0.5141901969909668,0.3607514798641205,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.7980149388313293,0.3601465225219726,0.3445277214050293,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.6892731785774231,0.2292787283658981,1.050232172012329,285.2347412109375,284.95001220703125,296.0653686523437,291.5876770019531,296.8344116210937,297.2174377441406,285.2407531738281,1.0,0.6000900864601135,0.449063241481781,0.449063241481781,0.800000011920929,1.0,-3.0856473445892334,1.0394953489303589,2.046152114868164,0.3426321446895599,0.9046116471290588,0.9046116471290588,0.0,185.60955810546875,193.0,48256.421875,0.0,2649.9326171875,1.0,279.94171142578125,283.08367919921875,294.5513610839844,297.5796203613281,293.1499938964844,293.1499938964844,279.6499938964844,35742.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893412709236145,1.0,0.0,0.0,3.655144691467285,3.6551685333251953,8.914611271393369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.79345703125,0.0,1536.9688720703125,1895.4371337890625,0.0,3342.10791015625,0.9062837362289428,1.0,0.0,3.0,1.0,0.0
12411420,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.7361904978752136,0.2823859453201294,0.2580131590366363,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.936584174633026,0.5850068926811218,0.5563223958015442,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8949510455131531,0.5178588628768921,0.3635620176792145,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.7971572875976562,0.3610869646072387,0.3456745445728302,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.6886397004127502,0.2299958914518356,1.0543118715286257,285.1957397460937,284.95001220703125,295.99481201171875,291.5599060058594,296.4618835449219,297.2259521484375,285.2005310058594,1.0,0.6026344895362854,0.7245315909385681,0.7245315909385681,0.4000000059604645,1.0,-3.0953643321990967,1.943411111831665,1.1519533395767212,1.243133783340454,0.9073811769485474,0.9073811769485474,0.0,187.84852600097656,196.0,52390.921875,0.0,2681.00439453125,1.0,279.65789794921875,283.0621032714844,294.645263671875,297.96099853515625,293.1499938964844,293.1499938964844,279.3500061035156,35711.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142544865608216,1.0,0.0,0.0,3.666068315505981,3.666092395782471,8.967975304585707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.259765625,0.0,1548.9541015625,1895.4371337890625,0.0,3536.0439453125,0.9086894392967224,1.0,0.0,3.0,1.0,0.0
12411480,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.7361904978752136,0.2823859453201294,0.2580131590366363,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.936584174633026,0.5850068926811218,0.5563223958015442,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8949510455131531,0.5178588628768921,0.3635620176792145,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.7971572875976562,0.3610869646072387,0.3456745445728302,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.6886397004127502,0.2299958914518356,1.0543118715286257,285.1957397460937,284.95001220703125,295.99481201171875,291.5599060058594,296.4618835449219,297.2259521484375,285.2005310058594,1.0,0.6026344895362854,0.7245315909385681,0.7245315909385681,0.4000000059604645,1.0,-3.0953643321990967,1.943411111831665,1.1519533395767212,1.243133783340454,0.9073811769485474,0.9073811769485474,0.0,187.84852600097656,196.0,52390.921875,0.0,2681.00439453125,1.0,279.65789794921875,283.0621032714844,294.645263671875,297.96099853515625,293.1499938964844,293.1499938964844,279.3500061035156,35711.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142544865608216,1.0,0.0,0.0,3.666068315505981,3.666092395782471,8.967975304585707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.259765625,0.0,1548.9541015625,1895.4371337890625,0.0,3536.0439453125,0.9086894392967224,1.0,0.0,3.0,1.0,0.0
12411540,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.734724223613739,0.282388687133789,0.2581575512886047,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.9329910278320312,0.5831051468849182,0.5546976923942566,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.8946711421012878,0.5209207534790039,0.3657843768596649,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7956690788269043,0.3615005016326904,0.3462143540382385,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.6874293684959412,0.2303418964147567,1.0564955472946167,285.1879272460937,284.95001220703125,295.925048828125,291.5323486328125,295.92645263671875,297.2283935546875,285.19268798828125,1.0,0.6053508520126343,1.0,1.0,0.0,1.0,-3.0995614528656006,3.09952449798584,3.684158582473174e-05,2.394583940505981,0.9101618528366088,0.9101618528366088,0.0,190.53170776367188,199.0,57511.57421875,0.0,2709.70361328125,1.0,279.358154296875,283.0943603515625,294.6717224121094,298.3199462890625,293.1499938964844,293.1499938964844,279.04998779296875,35703.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452008605003356,1.0,0.0,0.0,3.676881790161133,3.676906108856201,9.0209573500033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0126953125,0.0,1561.0494384765625,1895.4371337890625,0.0,3819.626220703125,0.9111101031303406,1.0,0.0,3.0,1.0,0.0
12411600,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.734724223613739,0.282388687133789,0.2581575512886047,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.9329910278320312,0.5831051468849182,0.5546976923942566,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.8946711421012878,0.5209207534790039,0.3657843768596649,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7956690788269043,0.3615005016326904,0.3462143540382385,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.6874293684959412,0.2303418964147567,1.0564955472946167,285.1879272460937,284.95001220703125,295.925048828125,291.5323486328125,295.92645263671875,297.2283935546875,285.19268798828125,1.0,0.6053508520126343,1.0,1.0,0.0,1.0,-3.0995614528656006,3.09952449798584,3.684158582473174e-05,2.394583940505981,0.9101618528366088,0.9101618528366088,0.0,190.53170776367188,199.0,57511.57421875,0.0,2709.70361328125,1.0,279.358154296875,283.0943603515625,294.6717224121094,298.3199462890625,293.1499938964844,293.1499938964844,279.04998779296875,35703.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452008605003356,1.0,0.0,0.0,3.676881790161133,3.676906108856201,9.0209573500033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0126953125,0.0,1561.0494384765625,1895.4371337890625,0.0,3819.626220703125,0.9111101031303406,1.0,0.0,3.0,1.0,0.0
12411660,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7310168147087097,0.2816423773765564,0.2578798532485962,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.926028311252594,0.5802834033966064,0.5525299310684204,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8915218710899353,0.5231011509895325,0.3676376640796661,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.791580080986023,0.3611975014209747,0.3463230729103088,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6838395595550537,0.2301337122917175,1.05715811252594,284.9980163574219,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2232360839844,284.99566650390625,1.0,0.6075894832611084,1.0,1.0,0.0,1.0,-3.099785327911377,3.0997776985168457,7.727392585366033e-06,2.394970655441284,0.9093441367149352,0.9093441367149352,0.0,194.5000915527344,202.0,58704.51171875,0.0,2731.110595703125,1.0,279.0578918457031,282.87066650390625,294.62042236328125,298.436279296875,293.1499938964844,293.1499938964844,278.75,35847.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720629453659058,1.0,0.0,0.0,3.6837408542633057,3.683765172958374,9.05464503375697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.6220703125,0.0,1569.876708984375,1895.4371337890625,0.0,4059.356689453125,0.9127077460289,1.0,0.0,3.0,1.0,0.0
12411720,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7310168147087097,0.2816423773765564,0.2578798532485962,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.926028311252594,0.5802834033966064,0.5525299310684204,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8915218710899353,0.5231011509895325,0.3676376640796661,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.791580080986023,0.3611975014209747,0.3463230729103088,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6838395595550537,0.2301337122917175,1.05715811252594,284.9980163574219,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2232360839844,284.99566650390625,1.0,0.6075894832611084,1.0,1.0,0.0,1.0,-3.099785327911377,3.0997776985168457,7.727392585366033e-06,2.394970655441284,0.9093441367149352,0.9093441367149352,0.0,194.5000915527344,202.0,58704.51171875,0.0,2731.110595703125,1.0,279.0578918457031,282.87066650390625,294.62042236328125,298.436279296875,293.1499938964844,293.1499938964844,278.75,35847.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720629453659058,1.0,0.0,0.0,3.6837408542633057,3.683765172958374,9.05464503375697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.6220703125,0.0,1569.876708984375,1895.4371337890625,0.0,4059.356689453125,0.9127077460289,1.0,0.0,3.0,1.0,0.0
12411780,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.7259484529495239,0.2799700796604156,0.256731629371643,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.9174121022224426,0.5763002038002014,0.5492106676101685,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8868709802627563,0.52419114112854,0.3686817288398742,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.7860797047615051,0.3599731624126434,0.3455486297607422,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.6788671612739563,0.2291923761367797,1.0545908212661743,284.788330078125,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.20867919921875,284.785888671875,1.0,0.609072208404541,1.0,1.0,0.0,1.0,-3.091659545898437,3.0916519165039062,7.687081961194053e-06,2.3888325691223145,0.9054998159408568,0.9054998159408568,0.0,198.9954833984375,205.0,59715.87890625,0.0,2738.72021484375,1.0,278.7581481933594,282.6390686035156,294.5415954589844,298.4245910644531,293.1499938964844,293.1499938964844,278.45001220703125,36085.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986423134803772,1.0,0.0,0.0,3.681321859359741,3.6813461780548096,9.04275680113642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.5830078125,0.0,1568.9437255859375,1895.4371337890625,0.0,4184.30126953125,0.9123228192329408,1.0,0.0,3.0,1.0,0.0
12411840,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.7259484529495239,0.2799700796604156,0.256731629371643,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.9174121022224426,0.5763002038002014,0.5492106676101685,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8868709802627563,0.52419114112854,0.3686817288398742,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.7860797047615051,0.3599731624126434,0.3455486297607422,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.6788671612739563,0.2291923761367797,1.0545908212661743,284.788330078125,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.20867919921875,284.785888671875,1.0,0.609072208404541,1.0,1.0,0.0,1.0,-3.091659545898437,3.0916519165039062,7.687081961194053e-06,2.3888325691223145,0.9054998159408568,0.9054998159408568,0.0,198.9954833984375,205.0,59715.87890625,0.0,2738.72021484375,1.0,278.7581481933594,282.6390686035156,294.5415954589844,298.4245910644531,293.1499938964844,293.1499938964844,278.45001220703125,36085.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986423134803772,1.0,0.0,0.0,3.681321859359741,3.6813461780548096,9.04275680113642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.5830078125,0.0,1568.9437255859375,1895.4371337890625,0.0,4184.30126953125,0.9123228192329408,1.0,0.0,3.0,1.0,0.0
12411900,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64190673828125,0.7233176231384277,0.2789829969406128,0.2560023665428161,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.9131380319595336,0.5740987062454224,0.5473417043685913,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386108398437,0.8845051527023315,0.5245461463928223,0.3690686821937561,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402893066406,0.7832456827163696,0.3591652810573578,0.3449631631374359,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.6762546300888062,0.228546917438507,1.0524622201919556,284.63916015625,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.1998291015625,284.63037109375,1.0,0.6095539331436157,1.0,1.0,0.0,1.0,-3.085740566253662,3.085732936859131,7.65777804190293e-06,2.3843014240264893,0.9019818305969238,0.9019818305969238,0.0,201.1800231933593,205.0,60649.38671875,0.0,2738.492919921875,1.0,278.5007019042969,282.4625549316406,294.53076171875,298.5238952636719,293.1499938964844,293.1499938964844,278.45001220703125,36235.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930311441421508,1.0,0.0,0.0,3.676447868347168,3.676472187042236,9.018827995532774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.205078125,0.0,1564.56884765625,1895.4371337890625,0.0,4240.92578125,0.9112982153892516,1.0,0.0,3.0,1.0,0.0
12411960,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794372558594,0.7205172181129456,0.2779003083705902,0.2551369965076446,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785217285156,0.908799648284912,0.5717601776123047,0.5452682375907898,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.8819831609725952,0.5247732996940613,0.3693065643310547,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790405273437,0.7802605032920837,0.3582314848899841,0.3442134857177734,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.579833984375,0.6734808683395386,0.2277899980545044,1.0497039556503296,284.5787353515625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.1900634765625,284.57647705078125,1.0,0.6098584532737732,1.0,1.0,0.0,1.0,-3.078278064727783,3.078270435333252,7.620876658620546e-06,2.3785741329193115,0.898859977722168,0.898859977722168,0.0,203.3872833251953,208.0,60603.6640625,0.0,2735.3251953125,1.0,278.4577331542969,282.4095764160156,294.4883117675781,298.4234619140625,293.1499938964844,293.1499938964844,278.75,36367.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952026009559632,1.0,0.0,0.0,3.668503522872925,3.668527841567993,8.979893095784064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.29736328125,0.0,1556.6153564453125,1895.4371337890625,0.0,4259.40478515625,0.9096429944038392,1.0,0.0,3.0,1.0,0.0
12412020,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.7167309522628784,0.277017742395401,0.254096120595932,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.9028891324996948,0.5687731504440308,0.5420811772346497,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8792343735694885,0.5269545912742615,0.370528370141983,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.7762283086776733,0.3574505448341369,0.3432644307613373,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.6696245074272156,0.2269985973834991,1.0456557273864746,284.7248840332031,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1864318847656,284.7255859375,1.0,0.6104766130447388,1.0,1.0,0.0,1.0,-3.068642854690552,3.0686352252960205,7.572938102384796e-06,2.3710007667541504,0.8970491290092468,0.8970491290092468,0.0,206.537826538086,211.0,59080.3828125,0.0,2732.826416015625,1.0,278.74237060546875,282.6019897460937,294.3968200683594,298.1602478027344,293.1499938964844,293.1499938964844,279.04998779296875,36315.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985398769378662,1.0,0.0,0.0,3.65605902671814,3.656083345413208,8.919072911339754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.8662109375,0.0,1542.2823486328125,1895.4371337890625,0.0,4175.47265625,0.9068562388420104,1.0,0.0,3.0,1.0,0.0
12412080,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.7167309522628784,0.277017742395401,0.254096120595932,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249755859375,0.9028891324996948,0.5687731504440308,0.5420811772346497,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8792343735694885,0.5269545912742615,0.370528370141983,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.7762283086776733,0.3574505448341369,0.3432644307613373,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.6696245074272156,0.2269985973834991,1.0456557273864746,284.7248840332031,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1864318847656,284.7255859375,1.0,0.6104766130447388,1.0,1.0,0.0,1.0,-3.068642854690552,3.0686352252960205,7.572938102384796e-06,2.3710007667541504,0.8970491290092468,0.8970491290092468,0.0,206.537826538086,211.0,59080.3828125,0.0,2732.826416015625,1.0,278.74237060546875,282.6019897460937,294.3968200683594,298.1602478027344,293.1499938964844,293.1499938964844,279.04998779296875,36315.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985398769378662,1.0,0.0,0.0,3.65605902671814,3.656083345413208,8.919072911339754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.8662109375,0.0,1542.2823486328125,1895.4371337890625,0.0,4175.47265625,0.9068562388420104,1.0,0.0,3.0,1.0,0.0
