time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412140,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7153845429420471,0.2772821187973022,0.254194974899292,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.900068461894989,0.5673280358314514,0.540506899356842,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8792811632156372,0.5305718183517456,0.3728901445865631,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7747439742088318,0.357820987701416,0.3434535562992096,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.668167769908905,0.2271240204572677,1.0456279516220093,284.8966369628906,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1962890625,284.8976745605469,1.0,0.6117178797721863,1.0,1.0,0.0,1.0,-3.0698931217193604,3.069885492324829,7.5789657785207964e-06,2.371906518936157,0.8977629542350769,0.8977629542350769,0.0,208.38345336914065,214.0,57670.33984375,0.0,2744.967529296875,1.0,279.0416259765625,282.815185546875,294.3649597167969,298.0214538574219,293.1499938964844,293.1499938964844,279.3500061035156,36153.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749999642372132,1.0,0.0,0.0,3.649726152420044,3.649750232696533,8.888201250556449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.07568359375,0.0,1534.015380859375,1895.4371337890625,0.0,4085.111083984375,0.905337691307068,1.0,0.0,3.0,1.0,0.0
12412200,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7153845429420471,0.2772821187973022,0.254194974899292,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.900068461894989,0.5673280358314514,0.540506899356842,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8792811632156372,0.5305718183517456,0.3728901445865631,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7747439742088318,0.357820987701416,0.3434535562992096,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.668167769908905,0.2271240204572677,1.0456279516220093,284.8966369628906,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1962890625,284.8976745605469,1.0,0.6117178797721863,1.0,1.0,0.0,1.0,-3.0698931217193604,3.069885492324829,7.5789657785207964e-06,2.371906518936157,0.8977629542350769,0.8977629542350769,0.0,208.38345336914065,214.0,57670.33984375,0.0,2744.967529296875,1.0,279.0416259765625,282.815185546875,294.3649597167969,298.0214538574219,293.1499938964844,293.1499938964844,279.3500061035156,36153.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749999642372132,1.0,0.0,0.0,3.649726152420044,3.649750232696533,8.888201250556449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.07568359375,0.0,1534.015380859375,1895.4371337890625,0.0,4085.111083984375,0.905337691307068,1.0,0.0,3.0,1.0,0.0
12412260,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7149600386619568,0.2781151235103607,0.254880279302597,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8982453346252441,0.5666298270225525,0.5397578477859497,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8802523016929626,0.5348517894744873,0.3757943212985992,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7742190361022949,0.3588174283504486,0.3443169593811035,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6677449941635132,0.2278288304805755,1.048455834388733,285.0715637207031,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2107238769531,285.0726623535156,1.0,0.6136478781700134,1.0,1.0,0.0,1.0,-3.07774019241333,3.077732563018799,7.617763458256377e-06,2.377970218658448,0.900837242603302,0.900837242603302,0.0,210.02731323242188,217.0,56373.19140625,0.0,2769.15087890625,1.0,279.3415832519531,283.02880859375,294.3466491699219,297.9163818359375,293.1499938964844,293.1499938964844,279.04998779296875,35943.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658281803131104,1.0,0.0,0.0,3.6511950492858887,3.651218891143799,8.895356131688459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.35546875,0.0,1534.0782470703125,1895.4371337890625,0.0,4004.365234375,0.9055253267288208,1.0,0.0,3.0,1.0,0.0
12412320,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7149600386619568,0.2781151235103607,0.254880279302597,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8982453346252441,0.5666298270225525,0.5397578477859497,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8802523016929626,0.5348517894744873,0.3757943212985992,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7742190361022949,0.3588174283504486,0.3443169593811035,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6677449941635132,0.2278288304805755,1.048455834388733,285.0715637207031,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2107238769531,285.0726623535156,1.0,0.6136478781700134,1.0,1.0,0.0,1.0,-3.07774019241333,3.077732563018799,7.617763458256377e-06,2.377970218658448,0.900837242603302,0.900837242603302,0.0,210.02731323242188,217.0,56373.19140625,0.0,2769.15087890625,1.0,279.3415832519531,283.02880859375,294.3466491699219,297.9163818359375,293.1499938964844,293.1499938964844,279.04998779296875,35943.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658281803131104,1.0,0.0,0.0,3.6511950492858887,3.651218891143799,8.895356131688459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.35546875,0.0,1534.0782470703125,1895.4371337890625,0.0,4004.365234375,0.9055253267288208,1.0,0.0,3.0,1.0,0.0
12412380,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7131414413452148,0.2778338491916656,0.2551049590110779,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8948047161102295,0.5645232200622559,0.5383821725845337,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8795489072799683,0.537608802318573,0.3781568706035614,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7723696231842041,0.3589078187942505,0.3448472619056701,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6662635207176208,0.2280055880546569,1.0508118867874146,284.8989562988281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2124328613281,284.89715576171875,1.0,0.6157891750335693,1.0,1.0,0.0,1.0,-3.082679510116577,3.082671880722046,7.642731361556798e-06,2.3819940090179443,0.898787796497345,0.898787796497345,0.0,212.8005523681641,220.0,57512.53125,0.0,2793.558349609375,1.0,279.0579833984375,282.8272705078125,294.3905639648437,298.10162353515625,293.1499938964844,293.1499938964844,279.3500061035156,36055.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97560453414917,1.0,0.0,0.0,3.649954319000244,3.649978399276733,8.889311970960989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.7861328125,0.0,1533.534423828125,1895.4371337890625,0.0,4090.400146484375,0.9052959680557252,1.0,0.0,3.0,1.0,0.0
12412440,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7131414413452148,0.2778338491916656,0.2551049590110779,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8948047161102295,0.5645232200622559,0.5383821725845337,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8795489072799683,0.537608802318573,0.3781568706035614,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7723696231842041,0.3589078187942505,0.3448472619056701,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6662635207176208,0.2280055880546569,1.0508118867874146,284.8989562988281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2124328613281,284.89715576171875,1.0,0.6157891750335693,1.0,1.0,0.0,1.0,-3.082679510116577,3.082671880722046,7.642731361556798e-06,2.3819940090179443,0.898787796497345,0.898787796497345,0.0,212.8005523681641,220.0,57512.53125,0.0,2793.558349609375,1.0,279.0579833984375,282.8272705078125,294.3905639648437,298.10162353515625,293.1499938964844,293.1499938964844,279.3500061035156,36055.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97560453414917,1.0,0.0,0.0,3.649954319000244,3.649978399276733,8.889311970960989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.7861328125,0.0,1533.534423828125,1895.4371337890625,0.0,4090.400146484375,0.9052959680557252,1.0,0.0,3.0,1.0,0.0
12412500,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7115389704704285,0.2776587009429931,0.2548884451389313,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8923744559288025,0.5634670257568359,0.5372806787490845,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8784974813461304,0.5390518307685852,0.3790476620197296,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7708054184913635,0.3588885366916656,0.3447975516319275,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6649306416511536,0.2280169427394867,1.0509264469146729,285.010986328125,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2128601074219,285.0177001953125,1.0,0.6167153120040894,1.0,1.0,0.0,1.0,-3.0822412967681885,3.082233667373657,7.640537660336122e-06,2.3816468715667725,0.9002528786659241,0.9002528786659241,0.0,214.5520935058593,220.0,56397.3984375,0.0,2801.895263671875,1.0,279.3011169433594,282.97705078125,294.3266296386719,297.8793029785156,293.1499938964844,293.1499938964844,279.3500061035156,35987.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704499840736388,1.0,0.0,0.0,3.6500356197357178,3.650059461593628,8.88970760115626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.92724609375,0.0,1533.11767578125,1895.4371337890625,0.0,4045.17138671875,0.9053179025650024,1.0,0.0,3.0,1.0,0.0
12412560,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7105690836906433,0.2777861952781677,0.2549512088298797,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8906662464141846,0.5627989172935486,0.5365732908248901,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8781822919845581,0.5409015417098999,0.3802661895751953,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7698386311531067,0.359125405550003,0.3449815511703491,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6641181111335754,0.228204607963562,1.0517034530639648,285.0502014160156,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2167053222656,285.0509948730469,1.0,0.6177205443382263,1.0,1.0,0.0,1.0,-3.0840823650360107,3.0840744972229004,7.649588951608166e-06,2.3830363750457764,0.9013513922691344,0.9013513922691344,0.0,215.92486572265625,223.0,56217.77734375,0.0,2812.80712890625,1.0,279.342529296875,283.0190734863281,294.31689453125,297.89111328125,293.1499938964844,293.1499938964844,279.04998779296875,35916.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678056240081788,1.0,0.0,0.0,3.652273416519165,3.6522974967956543,8.900611874196329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.021484375,0.0,1535.0772705078125,1895.4371337890625,0.0,4021.852294921875,0.905741274356842,1.0,0.0,3.0,1.0,0.0
12412620,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7078588008880615,0.2771268486976623,0.2547715008258819,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8864812254905701,0.560298502445221,0.5347392559051514,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8767194151878357,0.5433068871498108,0.3823280930519104,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.767254650592804,0.358811467885971,0.3450815379619598,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6619381308555603,0.2280630469322204,1.0525462627410889,284.8743896484375,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.21392822265625,284.87255859375,1.0,0.6196537613868713,1.0,1.0,0.0,1.0,-3.0852837562561035,3.0852761268615723,7.655919034732506e-06,2.38411831855774,0.8989450931549072,0.8989450931549072,0.0,219.1714630126953,226.0,57336.76171875,0.0,2832.29736328125,1.0,279.0579833984375,282.8148193359375,294.3503112792969,298.0517578125,293.1499938964844,293.1499938964844,279.3500061035156,36058.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976568639278412,1.0,0.0,0.0,3.650955200195313,3.650979042053223,8.894187430996681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.5595703125,0.0,1534.6666259765625,1895.4371337890625,0.0,4098.82568359375,0.9055182337760924,1.0,0.0,3.0,1.0,0.0
12412680,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7078588008880615,0.2771268486976623,0.2547715008258819,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8864812254905701,0.560298502445221,0.5347392559051514,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8767194151878357,0.5433068871498108,0.3823280930519104,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.767254650592804,0.358811467885971,0.3450815379619598,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6619381308555603,0.2280630469322204,1.0525462627410889,284.8743896484375,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.21392822265625,284.87255859375,1.0,0.6196537613868713,1.0,1.0,0.0,1.0,-3.0852837562561035,3.0852761268615723,7.655919034732506e-06,2.38411831855774,0.8989450931549072,0.8989450931549072,0.0,219.1714630126953,226.0,57336.76171875,0.0,2832.29736328125,1.0,279.0579833984375,282.8148193359375,294.3503112792969,298.0517578125,293.1499938964844,293.1499938964844,279.3500061035156,36058.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976568639278412,1.0,0.0,0.0,3.650955200195313,3.650979042053223,8.894187430996681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.5595703125,0.0,1534.6666259765625,1895.4371337890625,0.0,4098.82568359375,0.9055182337760924,1.0,0.0,3.0,1.0,0.0
12412740,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7050362825393677,0.2769314050674438,0.2544548511505127,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8823031783103943,0.558432400226593,0.53276127576828,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8752647638320923,0.5464784502983093,0.3843283355236053,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7646043300628662,0.3588265180587768,0.3449928760528564,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6596395969390869,0.2280859947204589,1.0525355339050293,285.0257263183594,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.21649169921875,285.0266418457031,1.0,0.6213722229003906,1.0,1.0,0.0,1.0,-3.08480191230774,3.084794282913208,7.653346983715892e-06,2.3836710453033447,0.9011864066123962,0.9011864066123962,0.0,222.3396453857422,229.0,56040.078125,0.0,2848.009033203125,1.0,279.3420104980469,283.00634765625,294.2801513671875,297.8417663574219,293.1499938964844,293.1499938964844,279.04998779296875,35934.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679967164993286,1.0,0.0,0.0,3.6526286602020255,3.652652502059937,8.902342756300641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.0673828125,0.0,1535.60693359375,1895.4371337890625,0.0,4023.540283203125,0.9058318734169006,1.0,0.0,3.0,1.0,0.0
12412800,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7050362825393677,0.2769314050674438,0.2544548511505127,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8823031783103943,0.558432400226593,0.53276127576828,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8752647638320923,0.5464784502983093,0.3843283355236053,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7646043300628662,0.3588265180587768,0.3449928760528564,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6596395969390869,0.2280859947204589,1.0525355339050293,285.0257263183594,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.21649169921875,285.0266418457031,1.0,0.6213722229003906,1.0,1.0,0.0,1.0,-3.08480191230774,3.084794282913208,7.653346983715892e-06,2.3836710453033447,0.9011864066123962,0.9011864066123962,0.0,222.3396453857422,229.0,56040.078125,0.0,2848.009033203125,1.0,279.3420104980469,283.00634765625,294.2801513671875,297.8417663574219,293.1499938964844,293.1499938964844,279.04998779296875,35934.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679967164993286,1.0,0.0,0.0,3.6526286602020255,3.652652502059937,8.902342756300641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.0673828125,0.0,1535.60693359375,1895.4371337890625,0.0,4023.540283203125,0.9058318734169006,1.0,0.0,3.0,1.0,0.0
12412860,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7023506164550781,0.2762122750282287,0.2541967332363128,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8783015608787537,0.5558987259864807,0.5308706760406494,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8739140033721924,0.5488348007202148,0.3863441944122314,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7621084451675415,0.3584072887897491,0.3449718952178955,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6575097441673279,0.2278520464897155,1.0528733730316162,284.8531188964844,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2125549316406,284.8514404296875,1.0,0.6231380105018616,1.0,1.0,0.0,1.0,-3.085032224655152,3.08502459526062,7.654784894839395e-06,2.383971929550171,0.8985167741775513,0.8985167741775513,0.0,225.5085601806641,232.0,57170.0,-0.0,2865.144287109375,1.0,279.0579833984375,282.80426025390625,294.319580078125,298.0080871582031,293.1499938964844,293.1499938964844,279.3500061035156,36081.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762762188911438,1.0,0.0,0.0,3.650420904159546,3.650444984436035,8.891585139281233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.1884765625,0.0,1534.2501220703125,1895.4371337890625,0.0,4096.27099609375,0.905414879322052,1.0,0.0,3.0,1.0,0.0
12412920,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7023506164550781,0.2762122750282287,0.2541967332363128,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8783015608787537,0.5558987259864807,0.5308706760406494,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8739140033721924,0.5488348007202148,0.3863441944122314,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7621084451675415,0.3584072887897491,0.3449718952178955,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6575097441673279,0.2278520464897155,1.0528733730316162,284.8531188964844,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2125549316406,284.8514404296875,1.0,0.6231380105018616,1.0,1.0,0.0,1.0,-3.085032224655152,3.08502459526062,7.654784894839395e-06,2.383971929550171,0.8985167741775513,0.8985167741775513,0.0,225.5085601806641,232.0,57170.0,-0.0,2865.144287109375,1.0,279.0579833984375,282.80426025390625,294.319580078125,298.0080871582031,293.1499938964844,293.1499938964844,279.3500061035156,36081.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762762188911438,1.0,0.0,0.0,3.650420904159546,3.650444984436035,8.891585139281233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.1884765625,0.0,1534.2501220703125,1895.4371337890625,0.0,4096.27099609375,0.905414879322052,1.0,0.0,3.0,1.0,0.0
12412980,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6996822357177734,0.2760108709335327,0.2538660168647766,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8743907809257507,0.5540543794631958,0.5288991332054138,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8726474642753601,0.5520197153091431,0.388340026140213,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7596303820610046,0.3583758473396301,0.3448238968849182,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6553542017936707,0.227837786078453,1.0526237487792969,285.00933837890625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2152099609375,285.0104675292969,1.0,0.6247457265853882,1.0,1.0,0.0,1.0,-3.084176778793335,3.084169149398804,7.650269253645092e-06,2.383197546005249,0.900570273399353,0.900570273399353,0.0,228.5670318603516,235.0,55906.515625,-0.0,2879.515380859375,1.0,279.3420104980469,282.998779296875,294.2572631835937,297.8072814941406,293.1499938964844,293.1499938964844,279.04998779296875,35957.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672801494598388,1.0,0.0,0.0,3.651213169097901,3.6512372493743896,8.895444807421882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.7431640625,0.0,1534.2030029296875,1895.4371337890625,0.0,4017.20947265625,0.905531644821167,1.0,0.0,3.0,1.0,0.0
12413040,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6996822357177734,0.2760108709335327,0.2538660168647766,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8743907809257507,0.5540543794631958,0.5288991332054138,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8726474642753601,0.5520197153091431,0.388340026140213,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7596303820610046,0.3583758473396301,0.3448238968849182,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6553542017936707,0.227837786078453,1.0526237487792969,285.00933837890625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2152099609375,285.0104675292969,1.0,0.6247457265853882,1.0,1.0,0.0,1.0,-3.084176778793335,3.084169149398804,7.650269253645092e-06,2.383197546005249,0.900570273399353,0.900570273399353,0.0,228.5670318603516,235.0,55906.515625,-0.0,2879.515380859375,1.0,279.3420104980469,282.998779296875,294.2572631835937,297.8072814941406,293.1499938964844,293.1499938964844,279.04998779296875,35957.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672801494598388,1.0,0.0,0.0,3.651213169097901,3.6512372493743896,8.895444807421882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.7431640625,0.0,1534.2030029296875,1895.4371337890625,0.0,4017.20947265625,0.905531644821167,1.0,0.0,3.0,1.0,0.0
12413100,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6987698674201965,0.2758225202560425,0.2538985908031463,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8728737235069275,0.5530287027359009,0.5281928181648254,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8724362254142761,0.5534401535987854,0.3895416259765625,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7587695121765137,0.3583126962184906,0.3449459671974182,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6546310782432556,0.227826714515686,1.0531874895095823,284.8890686035156,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.2155456542969,284.8817138671875,1.0,0.6256533861160278,1.0,1.0,0.0,1.0,-3.085639715194702,3.085631847381592,7.657611604372505e-06,2.3843626976013184,0.8990229368209839,0.8990229368209839,0.0,229.89434814453125,235.0,56960.765625,-0.0,2889.465576171875,1.0,279.0988464355469,282.8452453613281,294.3092346191406,298.0142517089844,293.1499938964844,293.1499938964844,279.04998779296875,36026.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727184176445008,1.0,0.0,0.0,3.650874614715576,3.6508984565734863,8.893794642972352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.37646484375,0.0,1534.3377685546875,1895.4371337890625,0.0,4065.11279296875,0.9054515361785888,1.0,0.0,3.0,1.0,0.0
12413160,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.6971737146377563,0.2753078937530517,0.253614991903305,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8706809282302856,0.551588773727417,0.5270596742630005,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8715041875839233,0.5544163584709167,0.3903800249099731,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7573322653770447,0.3579486310482025,0.344784677028656,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.6534014940261841,0.2276032865047454,1.0529073476791382,284.8420715332031,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2116394042969,284.8406982421875,1.0,0.6264500617980957,1.0,1.0,0.0,1.0,-3.084418535232544,3.0844109058380127,7.651667147001717e-06,2.383467197418213,0.8977946043014526,0.8977946043014526,0.0,231.63250732421875,238.0,57079.88671875,-0.0,2896.128662109375,1.0,279.0574951171875,282.7996826171875,294.3064270019531,297.98583984375,293.1499938964844,293.1499938964844,279.3500061035156,36101.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754071235656738,1.0,0.0,0.0,3.648273706436157,3.6482975482940674,8.88112765551341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.4140625,0.0,1532.007568359375,1895.4371337890625,0.0,4088.67333984375,0.9049492478370668,1.0,0.0,3.0,1.0,0.0
12413220,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6946700215339661,0.2751304507255554,0.2532997727394104,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8670430779457092,0.549822211265564,0.525154709815979,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.870423436164856,0.5576630234718323,0.3924092352390289,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7550407648086548,0.3579263091087341,0.3446374237537384,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6514223217964172,0.2276070863008499,1.0527021884918213,285.0043029785156,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2148132324219,285.0056457519531,1.0,0.6280344128608704,1.0,1.0,0.0,1.0,-3.0837562084198,3.083748579025269,7.648023711226415e-06,2.3828065395355225,0.8998226523399353,0.8998226523399353,0.0,234.6166229248047,241.0,55856.8984375,-0.0,2910.490234375,1.0,279.34197998046875,282.9979248046875,294.251708984375,297.7956237792969,293.1499938964844,293.1499938964844,279.6499938964844,35970.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663381576538086,1.0,0.0,0.0,3.648587942123413,3.6486120223999023,8.882657880349143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.18505859375,0.0,1531.3743896484375,1895.4371337890625,0.0,4008.879150390625,0.9049540162086488,1.0,0.0,3.0,1.0,0.0
12413280,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6946700215339661,0.2751304507255554,0.2532997727394104,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8670430779457092,0.549822211265564,0.525154709815979,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.870423436164856,0.5576630234718323,0.3924092352390289,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7550407648086548,0.3579263091087341,0.3446374237537384,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6514223217964172,0.2276070863008499,1.0527021884918213,285.0043029785156,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2148132324219,285.0056457519531,1.0,0.6280344128608704,1.0,1.0,0.0,1.0,-3.0837562084198,3.083748579025269,7.648023711226415e-06,2.3828065395355225,0.8998226523399353,0.8998226523399353,0.0,234.6166229248047,241.0,55856.8984375,-0.0,2910.490234375,1.0,279.34197998046875,282.9979248046875,294.251708984375,297.7956237792969,293.1499938964844,293.1499938964844,279.6499938964844,35970.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663381576538086,1.0,0.0,0.0,3.648587942123413,3.6486120223999023,8.882657880349143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.18505859375,0.0,1531.3743896484375,1895.4371337890625,0.0,4008.879150390625,0.9049540162086488,1.0,0.0,3.0,1.0,0.0
12413340,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.693913996219635,0.2758350670337677,0.2538360357284546,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.8651591539382935,0.5492375493049622,0.5244470238685608,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.8711057901382446,0.5620971918106079,0.3953658938407898,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7542672753334045,0.358782410621643,0.3453327715396881,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.6508545279502869,0.228291854262352,1.0553966760635376,285.1886901855469,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2283630371094,285.1902770996094,1.0,0.6301037669181824,1.0,1.0,0.0,1.0,-3.091172695159912,3.091165065765381,7.684555384912528e-06,2.3884122371673584,0.9045168161392212,0.9045168161392212,0.0,236.69976806640625,244.0,54715.28125,-0.0,2936.61865234375,1.0,279.6416015625,283.2145690917969,294.2455444335937,297.7022705078125,293.1499938964844,293.1499938964844,279.3500061035156,35762.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561514258384703,1.0,0.0,0.0,3.6567981243133545,3.656822204589844,8.922679057832283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.5849609375,0.0,1538.96142578125,1895.4371337890625,0.0,3918.206298828125,0.9066534042358398,1.0,0.0,3.0,1.0,0.0
12413400,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.693913996219635,0.2758350670337677,0.2538360357284546,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.8651591539382935,0.5492375493049622,0.5244470238685608,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.8711057901382446,0.5620971918106079,0.3953658938407898,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7542672753334045,0.358782410621643,0.3453327715396881,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.6508545279502869,0.228291854262352,1.0553966760635376,285.1886901855469,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2283630371094,285.1902770996094,1.0,0.6301037669181824,1.0,1.0,0.0,1.0,-3.091172695159912,3.091165065765381,7.684555384912528e-06,2.3884122371673584,0.9045168161392212,0.9045168161392212,0.0,236.69976806640625,244.0,54715.28125,-0.0,2936.61865234375,1.0,279.6416015625,283.2145690917969,294.2455444335937,297.7022705078125,293.1499938964844,293.1499938964844,279.3500061035156,35762.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561514258384703,1.0,0.0,0.0,3.6567981243133545,3.656822204589844,8.922679057832283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.5849609375,0.0,1538.96142578125,1895.4371337890625,0.0,3918.206298828125,0.9066534042358398,1.0,0.0,3.0,1.0,0.0
12413460,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6922759413719177,0.2755991220474243,0.2540634870529175,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8624017834663391,0.547484278678894,0.5233558416366577,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8707717061042786,0.5651135444641113,0.3979012966156006,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7527931928634644,0.358883649110794,0.3458459377288818,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6497584581375122,0.2285395115613937,1.057992458343506,285.0294189453125,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.22906494140625,285.0281982421875,1.0,0.6323469877243042,1.0,1.0,0.0,1.0,-3.0969316959381104,3.096924066543579,7.713426384725608e-06,2.39294958114624,0.9042934775352478,0.9042934775352478,0.0,239.5735626220703,247.0,56053.0625,-0.0,2963.60693359375,1.0,279.35791015625,283.0184936523437,294.3184814453125,297.9250793457031,293.1499938964844,293.1499938964844,279.04998779296875,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658811688423156,1.0,0.0,0.0,3.6627368927001953,3.662760972976685,8.951683412306011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.029296875,0.0,1546.339111328125,1895.4371337890625,0.0,4004.834716796875,0.9080231189727784,1.0,0.0,3.0,1.0,0.0
12413520,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.6922759413719177,0.2755991220474243,0.2540634870529175,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8624017834663391,0.547484278678894,0.5233558416366577,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8707717061042786,0.5651135444641113,0.3979012966156006,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7527931928634644,0.358883649110794,0.3458459377288818,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6497584581375122,0.2285395115613937,1.057992458343506,285.0294189453125,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.22906494140625,285.0281982421875,1.0,0.6323469877243042,1.0,1.0,0.0,1.0,-3.0969316959381104,3.096924066543579,7.713426384725608e-06,2.39294958114624,0.9042934775352478,0.9042934775352478,0.0,239.5735626220703,247.0,56053.0625,-0.0,2963.60693359375,1.0,279.35791015625,283.0184936523437,294.3184814453125,297.9250793457031,293.1499938964844,293.1499938964844,279.04998779296875,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658811688423156,1.0,0.0,0.0,3.6627368927001953,3.662760972976685,8.951683412306011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.029296875,0.0,1546.339111328125,1895.4371337890625,0.0,4004.834716796875,0.9080231189727784,1.0,0.0,3.0,1.0,0.0
12413580,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.688610851764679,0.2743220627307892,0.2532626986503601,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.857732355594635,0.5443994402885437,0.5208824276924133,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8684107661247253,0.5667779445648193,0.3993552923202514,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7495964169502258,0.3579303920269012,0.3453268408775329,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6470640897750854,0.2279767245054245,1.057081699371338,284.8475646972656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2171936035156,284.84619140625,1.0,0.6340397000312805,1.0,1.0,0.0,1.0,-3.0930325984954834,3.093024969100952,7.694053238083143e-06,2.3899521827697754,0.9014292359352112,0.9014292359352112,0.0,243.5961303710937,250.0,57317.0859375,-0.0,2976.803955078125,1.0,279.05828857421875,282.80279541015625,294.3331604003906,298.03594970703125,293.1499938964844,293.1499938964844,278.75,36050.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760267734527588,1.0,0.0,0.0,3.661498308181762,3.661522388458252,8.945630725065712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.3095703125,0.0,1546.379150390625,1895.4371337890625,0.0,4094.091552734375,0.90786874294281,1.0,0.0,3.0,1.0,0.0
12413640,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.688610851764679,0.2743220627307892,0.2532626986503601,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.857732355594635,0.5443994402885437,0.5208824276924133,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8684107661247253,0.5667779445648193,0.3993552923202514,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7495964169502258,0.3579303920269012,0.3453268408775329,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6470640897750854,0.2279767245054245,1.057081699371338,284.8475646972656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2171936035156,284.84619140625,1.0,0.6340397000312805,1.0,1.0,0.0,1.0,-3.0930325984954834,3.093024969100952,7.694053238083143e-06,2.3899521827697754,0.9014292359352112,0.9014292359352112,0.0,243.5961303710937,250.0,57317.0859375,-0.0,2976.803955078125,1.0,279.05828857421875,282.80279541015625,294.3331604003906,298.03594970703125,293.1499938964844,293.1499938964844,278.75,36050.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760267734527588,1.0,0.0,0.0,3.661498308181762,3.661522388458252,8.945630725065712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.3095703125,0.0,1546.379150390625,1895.4371337890625,0.0,4094.091552734375,0.90786874294281,1.0,0.0,3.0,1.0,0.0
12413700,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.6865447163581848,0.2735007703304291,0.2526843249797821,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8552138209342957,0.542616605758667,0.5194005370140076,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.8670359253883362,0.5673827528953552,0.3999177813529968,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.7477927207946777,0.3572321534156799,0.3448424339294433,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.6454864740371704,0.2274985462427139,1.0556920766830444,284.7123107910156,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2096862792969,284.7046203613281,1.0,0.6346652507781982,1.0,1.0,0.0,1.0,-3.0889813899993896,3.0889737606048584,7.67385063227266e-06,2.3867969512939453,0.8985385894775391,0.8985385894775391,0.0,245.65684509277344,250.0,58382.1796875,-0.0,2979.31591796875,1.0,278.8012390136719,282.6342468261719,294.3541259765625,298.17877197265625,293.1499938964844,293.1499938964844,278.75,36177.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822454452514648,1.0,0.0,0.0,3.657846450805664,3.657870531082153,8.927794965529756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.2119140625,0.0,1543.247314453125,1895.4371337890625,0.0,4148.21142578125,0.9071028232574464,1.0,0.0,3.0,1.0,0.0
12413760,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651611328125,0.6842705607414246,0.27256840467453,0.2519548535346985,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.8525272607803345,0.5406902432441711,0.5177112221717834,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.8654679656028748,0.567846417427063,0.4003163576126098,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649169921875,0.7458184957504272,0.3564006090164184,0.3441863358020782,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.643730640411377,0.2268993407487869,1.0536319017410278,284.6647644042969,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2010803222656,284.6635131835937,1.0,0.6351287364959717,1.0,1.0,0.0,1.0,-3.08328914642334,3.0832815170288086,7.645519872312434e-06,2.3823671340942383,0.8961194157600403,0.8961194157600403,0.0,247.7801971435547,253.0,58474.2578125,-0.0,2978.7666015625,1.0,278.75787353515625,282.587890625,294.3363342285156,298.1160888671875,293.1499938964844,293.1499938964844,279.04998779296875,36286.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843236804008484,1.0,0.0,0.0,3.651543617248535,3.651567697525024,8.89705461304402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.22705078125,0.0,1537.0308837890625,1895.4371337890625,0.0,4166.1923828125,0.9058009386062622,1.0,0.0,3.0,1.0,0.0
12413820,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.6813069581985474,0.2719389498233795,0.2511447966098785,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8487410545349121,0.5384296178817749,0.5152212381362915,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8640263080596924,0.570602297782898,0.4019065201282501,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7431802749633789,0.355810284614563,0.3434109389781952,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.6413289904594421,0.2264034748077392,1.0508915185928345,284.83447265625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2002258300781,284.8361511230469,1.0,0.6360841989517212,1.0,1.0,0.0,1.0,-3.076993465423584,3.0769858360290527,7.6136675488669425e-06,2.3772263526916504,0.8959280848503113,0.8959280848503113,0.0,250.8553161621093,241.0,57221.37890625,-0.0,2981.979736328125,1.0,279.0419921875,282.7918701171875,294.2833557128906,297.9125671386719,293.1499938964844,293.1499938964844,279.3500061035156,36187.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739912152290344,1.0,0.0,0.0,3.643712043762207,3.643735885620117,8.85893200575083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.61083984375,0.0,1527.587890625,1895.4371337890625,0.0,4076.2763671875,0.9040126204490662,1.0,0.0,3.0,1.0,0.0
12413880,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.6813069581985474,0.2719389498233795,0.2511447966098785,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8487410545349121,0.5384296178817749,0.5152212381362915,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8640263080596924,0.570602297782898,0.4019065201282501,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7431802749633789,0.355810284614563,0.3434109389781952,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.6413289904594421,0.2264034748077392,1.0508915185928345,284.83447265625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2002258300781,284.8361511230469,1.0,0.6360841989517212,1.0,1.0,0.0,1.0,-3.076993465423584,3.0769858360290527,7.6136675488669425e-06,2.3772263526916504,0.8959280848503113,0.8959280848503113,0.0,250.8553161621093,241.0,57221.37890625,-0.0,2981.979736328125,1.0,279.0419921875,282.7918701171875,294.2833557128906,297.9125671386719,293.1499938964844,293.1499938964844,279.3500061035156,36187.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739912152290344,1.0,0.0,0.0,3.643712043762207,3.643735885620117,8.85893200575083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.61083984375,0.0,1527.587890625,1895.4371337890625,0.0,4076.2763671875,0.9040126204490662,1.0,0.0,3.0,1.0,0.0
12413940,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6845867037773132,0.2724497616291046,0.2512082755565643,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8517316579818726,0.5376665592193604,0.5140233039855957,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.869721531867981,0.5748546719551086,0.4045013785362243,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7463681101799011,0.3563840985298157,0.3435194194316864,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6440819501876831,0.2268259078264236,1.0509145259857178,285.0269470214844,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2132873535156,285.0287780761719,1.0,0.6333650350570679,1.0,1.0,0.0,1.0,-3.078901529312134,3.0788938999176025,7.622695193276741e-06,2.378526210784912,0.8985216021537781,0.8985216021537781,0.0,246.00704956054688,229.0,56048.9140625,0.0,2960.446044921875,1.0,279.3415222167969,283.0146484375,294.2887878417969,297.827392578125,293.1499938964844,293.1499938964844,279.6499938964844,35987.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631376266479492,1.0,0.0,0.0,3.6435065269470215,3.643530607223511,8.857933266881446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.76953125,0.0,1525.859619140625,1895.4371337890625,0.0,3980.505126953125,0.9038357734680176,1.0,0.0,3.0,1.0,0.0
