time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414000,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6845867037773132,0.2724497616291046,0.2512082755565643,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8517316579818726,0.5376665592193604,0.5140233039855957,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.869721531867981,0.5748546719551086,0.4045013785362243,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7463681101799011,0.3563840985298157,0.3435194194316864,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6440819501876831,0.2268259078264236,1.0509145259857178,285.0269470214844,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2132873535156,285.0287780761719,1.0,0.6333650350570679,1.0,1.0,0.0,1.0,-3.078901529312134,3.0788938999176025,7.622695193276741e-06,2.378526210784912,0.8985216021537781,0.8985216021537781,0.0,246.00704956054688,229.0,56048.9140625,0.0,2960.446044921875,1.0,279.3415222167969,283.0146484375,294.2887878417969,297.827392578125,293.1499938964844,293.1499938964844,279.6499938964844,35987.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631376266479492,1.0,0.0,0.0,3.6435065269470215,3.643530607223511,8.857933266881446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.76953125,0.0,1525.859619140625,1895.4371337890625,0.0,3980.505126953125,0.9038357734680176,1.0,0.0,3.0,1.0,0.0
12414060,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.6914175152778625,0.273551732301712,0.2517367005348205,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8586388826370239,0.5376821160316467,0.5135181546211243,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8795644044876099,0.5798196196556091,0.4075614809989929,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.7530214190483093,0.3576400876045227,0.3441973030567169,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.6500231027603149,0.2278750836849212,1.0532538890838623,285.2198486328125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2320861816406,285.2216491699219,1.0,0.629298746585846,1.0,1.0,0.0,1.0,-3.086230754852295,3.086223125457764,7.658659342268948e-06,2.3840339183807373,0.9036934971809388,0.9036934971809388,0.0,237.0979766845703,217.0,54975.08203125,0.0,2928.604248046875,1.0,279.6415710449219,283.2357788085937,294.3075866699219,297.7745666503906,293.1499938964844,293.1499938964844,279.3500061035156,35747.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536724090576172,1.0,0.0,0.0,3.652246236801148,3.6522700786590576,8.900478860596195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.5966796875,0.0,1533.77490234375,1895.4371337890625,0.0,3895.985107421875,0.9056278467178344,1.0,0.0,3.0,1.0,0.0
12414120,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.6914175152778625,0.273551732301712,0.2517367005348205,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8586388826370239,0.5376821160316467,0.5135181546211243,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8795644044876099,0.5798196196556091,0.4075614809989929,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.7530214190483093,0.3576400876045227,0.3441973030567169,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.6500231027603149,0.2278750836849212,1.0532538890838623,285.2198486328125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2320861816406,285.2216491699219,1.0,0.629298746585846,1.0,1.0,0.0,1.0,-3.086230754852295,3.086223125457764,7.658659342268948e-06,2.3840339183807373,0.9036934971809388,0.9036934971809388,0.0,237.0979766845703,217.0,54975.08203125,0.0,2928.604248046875,1.0,279.6415710449219,283.2357788085937,294.3075866699219,297.7745666503906,293.1499938964844,293.1499938964844,279.3500061035156,35747.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536724090576172,1.0,0.0,0.0,3.652246236801148,3.6522700786590576,8.900478860596195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.5966796875,0.0,1533.77490234375,1895.4371337890625,0.0,3895.985107421875,0.9056278467178344,1.0,0.0,3.0,1.0,0.0
12414180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.6987614035606384,0.2736333608627319,0.2517842650413513,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8664443492889404,0.5364086031913757,0.5123951435089111,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8902889490127563,0.5831798315048218,0.4099924862384796,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7605413198471069,0.3580535650253296,0.3445214033126831,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6568538546562195,0.2284469753503799,1.05497407913208,285.06494140625,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2357177734375,285.0638122558594,1.0,0.6243104338645935,1.0,1.0,0.0,1.0,-3.0903306007385254,3.090322971343994,7.679127520532347e-06,2.387245178222656,0.9039771556854248,0.9039771556854248,0.0,227.292221069336,205.0,56353.046875,0.0,2885.2822265625,1.0,279.3579406738281,283.0414428710937,294.3905944824219,298.01373291015625,293.1499938964844,293.1499938964844,279.04998779296875,35827.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964017689228058,1.0,0.0,0.0,3.659407377243042,3.6594314575195312,8.935416531130613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.3466796875,0.0,1542.36474609375,1895.4371337890625,0.0,3988.31787109375,0.9072569012641908,1.0,0.0,3.0,1.0,0.0
12414240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.6987614035606384,0.2736333608627319,0.2517842650413513,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8664443492889404,0.5364086031913757,0.5123951435089111,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8902889490127563,0.5831798315048218,0.4099924862384796,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7605413198471069,0.3580535650253296,0.3445214033126831,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6568538546562195,0.2284469753503799,1.05497407913208,285.06494140625,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2357177734375,285.0638122558594,1.0,0.6243104338645935,1.0,1.0,0.0,1.0,-3.0903306007385254,3.090322971343994,7.679127520532347e-06,2.387245178222656,0.9039771556854248,0.9039771556854248,0.0,227.292221069336,205.0,56353.046875,0.0,2885.2822265625,1.0,279.3579406738281,283.0414428710937,294.3905944824219,298.01373291015625,293.1499938964844,293.1499938964844,279.04998779296875,35827.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964017689228058,1.0,0.0,0.0,3.659407377243042,3.6594314575195312,8.935416531130613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.3466796875,0.0,1542.36474609375,1895.4371337890625,0.0,3988.31787109375,0.9072569012641908,1.0,0.0,3.0,1.0,0.0
12414300,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7020304203033447,0.2732499837875366,0.2513960599899292,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8700876832008362,0.5352213978767395,0.511277437210083,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8953729867935181,0.5842791795730591,0.4107585847377777,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7640671730041504,0.3578314483165741,0.3442679345607757,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.6600477695465088,0.2284147441387176,1.0544503927230835,284.9318542480469,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2320556640625,284.9242248535156,1.0,0.6213738918304443,1.0,1.0,0.0,1.0,-3.08851170539856,3.0885040760040283,7.670070772292092e-06,2.385831832885742,0.9025732278823853,0.9025732278823853,0.0,222.45803833007807,205.0,57489.59765625,0.0,2856.11279296875,1.0,279.1011657714844,282.873046875,294.42431640625,298.1824035644531,293.1499938964844,293.1499938964844,279.04998779296875,35922.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713847637176514,1.0,0.0,0.0,3.6607162952423096,3.660740613937378,8.941810278884077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2666015625,0.0,1544.5426025390625,1895.4371337890625,0.0,4053.395751953125,0.9075771570205688,1.0,0.0,3.0,1.0,0.0
12414360,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7050471305847168,0.2726679444313049,0.2507572472095489,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8735595345497131,0.5337728261947632,0.5098152160644531,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9002784490585327,0.5851239562034607,0.4112544953823089,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7674257755279541,0.3573841750621795,0.343740701675415,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6630638837814331,0.2281956374645233,1.0529323816299438,284.8841247558594,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2259521484375,284.8828125,1.0,0.6181347370147705,1.0,1.0,0.0,1.0,-3.0841269493103027,3.0841193199157715,7.648250175407156e-06,2.382420778274536,0.9016158580780028,0.9016158580780028,0.0,217.664306640625,193.0,57639.87890625,0.0,2822.03466796875,1.0,279.0578308105469,282.8250427246094,294.4113464355469,298.13348388671875,293.1499938964844,293.1499938964844,278.75,36007.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744556546211244,1.0,0.0,0.0,3.659798622131348,3.659822702407837,8.937327038438525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.96484375,0.0,1544.150390625,1895.4371337890625,0.0,4080.345703125,0.9074596166610718,1.0,0.0,3.0,1.0,0.0
12414420,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.7112866044044495,0.2712217271327972,0.2491945624351501,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.8810051679611206,0.5304909944534302,0.5064889192581177,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.9110065698623656,0.5864410400390625,0.4119777083396911,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.7745274305343628,0.3561249077320099,0.3422993421554565,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.669340968132019,0.2274248898029327,1.0482183694839478,284.70172119140625,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.21148681640625,284.7003479003906,1.0,0.6109619736671448,1.0,1.0,0.0,1.0,-3.071723461151123,3.071715831756592,7.586609171994496e-06,2.3727362155914307,0.8968009352684021,0.8968009352684021,0.0,207.6875915527344,181.0,58796.9296875,0.0,2744.9228515625,1.0,278.75836181640625,282.609619140625,294.4176940917969,298.2177429199219,293.1499938964844,293.1499938964844,279.04998779296875,36235.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828001856803894,1.0,0.0,0.0,3.6517295837402335,3.651753664016724,8.89796126557485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.1201171875,0.0,1536.856201171875,1895.4371337890625,0.0,4153.01611328125,0.9058074951171876,1.0,0.0,3.0,1.0,0.0
12414480,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021789550781,0.7112866044044495,0.2712217271327972,0.2491945624351501,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.8810051679611206,0.5304909944534302,0.5064889192581177,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.9110065698623656,0.5864410400390625,0.4119777083396911,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.7745274305343628,0.3561249077320099,0.3422993421554565,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.669340968132019,0.2274248898029327,1.0482183694839478,284.70172119140625,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.21148681640625,284.7003479003906,1.0,0.6109619736671448,1.0,1.0,0.0,1.0,-3.071723461151123,3.071715831756592,7.586609171994496e-06,2.3727362155914307,0.8968009352684021,0.8968009352684021,0.0,207.6875915527344,181.0,58796.9296875,0.0,2744.9228515625,1.0,278.75836181640625,282.609619140625,294.4176940917969,298.2177429199219,293.1499938964844,293.1499938964844,279.04998779296875,36235.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828001856803894,1.0,0.0,0.0,3.6517295837402335,3.651753664016724,8.89796126557485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.1201171875,0.0,1536.856201171875,1895.4371337890625,0.0,4153.01611328125,0.9058074951171876,1.0,0.0,3.0,1.0,0.0
12414540,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7194691896438599,0.2708961069583893,0.2481224834918975,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8913407921791077,0.5286239385604858,0.5038139224052429,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.926055669784546,0.5894855260848999,0.4133429527282715,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7841371893882751,0.3558033406734466,0.341213047504425,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6777783632278442,0.2272378504276275,1.0441776514053345,284.8690795898437,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2123413085937,284.87066650390625,1.0,0.6033978462219238,1.0,1.0,0.0,1.0,-3.062682867050171,3.0626754760742188,7.541274499089923e-06,2.365440845489502,0.8970548510551453,0.8970548510551453,0.0,196.30128479003903,169.0,57540.2109375,0.0,2667.605224609375,1.0,279.0420227050781,282.8108215332031,294.367919921875,298.0177001953125,293.1499938964844,293.1499938964844,279.3500061035156,36136.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972654104232788,1.0,0.0,0.0,3.645835876464844,3.645859956741333,8.869263297128782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.55322265625,0.0,1529.5582275390625,1895.4371337890625,0.0,4064.54833984375,0.9044512510299684,1.0,0.0,3.0,1.0,0.0
12414600,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7194691896438599,0.2708961069583893,0.2481224834918975,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8913407921791077,0.5286239385604858,0.5038139224052429,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.926055669784546,0.5894855260848999,0.4133429527282715,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7841371893882751,0.3558033406734466,0.341213047504425,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6777783632278442,0.2272378504276275,1.0441776514053345,284.8690795898437,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2123413085937,284.87066650390625,1.0,0.6033978462219238,1.0,1.0,0.0,1.0,-3.062682867050171,3.0626754760742188,7.541274499089923e-06,2.365440845489502,0.8970548510551453,0.8970548510551453,0.0,196.30128479003903,169.0,57540.2109375,0.0,2667.605224609375,1.0,279.0420227050781,282.8108215332031,294.367919921875,298.0177001953125,293.1499938964844,293.1499938964844,279.3500061035156,36136.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972654104232788,1.0,0.0,0.0,3.645835876464844,3.645859956741333,8.869263297128782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.55322265625,0.0,1529.5582275390625,1895.4371337890625,0.0,4064.54833984375,0.9044512510299684,1.0,0.0,3.0,1.0,0.0
12414660,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.730839192867279,0.2716834843158722,0.2481449842453003,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9062564969062804,0.5282179713249207,0.5026457905769348,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9464305639266968,0.594025194644928,0.4159074127674103,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7978382706642151,0.3566314578056335,0.3412526249885559,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6900137066841125,0.2279550284147262,1.0440611839294434,285.0607604980469,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2268981933594,285.0625915527344,1.0,0.5962903499603271,1.0,1.0,0.0,1.0,-3.064286708831787,3.064279317855835,7.548612757091178e-06,2.366443634033203,0.9000914096832275,0.9000914096832275,0.0,183.4881134033203,157.0,56378.12109375,0.0,2603.75732421875,1.0,279.341552734375,283.03228759765625,294.3741149902344,297.9339904785156,293.1499938964844,293.1499938964844,279.6499938964844,35936.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620499014854432,1.0,0.0,0.0,3.647525548934937,3.647549390792847,8.877485129232809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.61572265625,0.0,1529.93994140625,1895.4371337890625,0.0,3970.837646484375,0.9046990871429444,1.0,0.0,3.0,1.0,0.0
12414720,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.730839192867279,0.2716834843158722,0.2481449842453003,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9062564969062804,0.5282179713249207,0.5026457905769348,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9464305639266968,0.594025194644928,0.4159074127674103,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7978382706642151,0.3566314578056335,0.3412526249885559,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6900137066841125,0.2279550284147262,1.0440611839294434,285.0607604980469,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2268981933594,285.0625915527344,1.0,0.5962903499603271,1.0,1.0,0.0,1.0,-3.064286708831787,3.064279317855835,7.548612757091178e-06,2.366443634033203,0.9000914096832275,0.9000914096832275,0.0,183.4881134033203,157.0,56378.12109375,0.0,2603.75732421875,1.0,279.341552734375,283.03228759765625,294.3741149902344,297.9339904785156,293.1499938964844,293.1499938964844,279.6499938964844,35936.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620499014854432,1.0,0.0,0.0,3.647525548934937,3.647549390792847,8.877485129232809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.61572265625,0.0,1529.93994140625,1895.4371337890625,0.0,3970.837646484375,0.9046990871429444,1.0,0.0,3.0,1.0,0.0
12414780,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.7448542714118958,0.2730047404766083,0.2487231343984604,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.9264202117919922,0.5285462141036987,0.5022764801979065,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.9687955975532532,0.5992287397384644,0.4190168678760528,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.8143079876899719,0.3581035435199737,0.3419753313064575,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7051977515220642,0.2292529046535492,1.046771764755249,285.25323486328125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2465209960937,285.2550048828125,1.0,0.5897621512413025,1.0,1.0,0.0,1.0,-3.0723979473114014,3.07239031791687,7.588233529531863e-06,2.372542381286621,0.9057062864303588,0.9057062864303588,0.0,170.3577423095703,145.0,55315.55078125,0.0,2550.614501953125,1.0,279.6416015625,283.25244140625,294.3916320800781,297.88116455078125,293.1499938964844,293.1499938964844,279.3500061035156,35698.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952954113483429,1.0,0.0,0.0,3.658083915710449,3.6581079959869385,8.928954571274517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.419921875,0.0,1539.919189453125,1895.4371337890625,0.0,3889.535888671875,0.9069004654884338,1.0,0.0,3.0,1.0,0.0
12414840,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.7448542714118958,0.2730047404766083,0.2487231343984604,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.9264202117919922,0.5285462141036987,0.5022764801979065,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.9687955975532532,0.5992287397384644,0.4190168678760528,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.8143079876899719,0.3581035435199737,0.3419753313064575,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7051977515220642,0.2292529046535492,1.046771764755249,285.25323486328125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2465209960937,285.2550048828125,1.0,0.5897621512413025,1.0,1.0,0.0,1.0,-3.0723979473114014,3.07239031791687,7.588233529531863e-06,2.372542381286621,0.9057062864303588,0.9057062864303588,0.0,170.3577423095703,145.0,55315.55078125,0.0,2550.614501953125,1.0,279.6416015625,283.25244140625,294.3916320800781,297.88116455078125,293.1499938964844,293.1499938964844,279.3500061035156,35698.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952954113483429,1.0,0.0,0.0,3.658083915710449,3.6581079959869385,8.928954571274517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.419921875,0.0,1539.919189453125,1895.4371337890625,0.0,3889.535888671875,0.9069004654884338,1.0,0.0,3.0,1.0,0.0
12414900,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.752548336982727,0.2733414471149444,0.2489906996488571,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.9375410079956056,0.5283167362213135,0.5020783543586731,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.9793963432312012,0.6012690663337708,0.4205020070075989,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.822637677192688,0.3585964441299438,0.3423682153224945,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7132026553153992,0.2297805696725845,1.048462152481079,285.1390380859375,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.251220703125,285.1320495605469,1.0,0.5866372585296631,1.0,1.0,0.0,1.0,-3.076777219772339,3.076769590377808,7.609929525642656e-06,2.3759446144104004,0.9058883190155028,0.9058883190155028,0.0,164.02557373046875,145.0,56481.5859375,0.0,2525.76611328125,1.0,279.3985290527344,283.1007080078125,294.463134765625,298.1236267089844,293.1499938964844,293.1499938964844,279.3500061035156,35732.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596823453903198,1.0,0.0,0.0,3.663437366485596,3.663461446762085,8.955107659858186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.4501953125,0.0,1546.1593017578125,1895.4371337890625,0.0,3949.75390625,0.9080692529678344,1.0,0.0,3.0,1.0,0.0
12414960,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7596443295478821,0.2732685506343841,0.248855784535408,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.9475167393684388,0.5275726318359375,0.5013464093208313,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9883096218109132,0.6027148962020874,0.4214909672737121,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8301970362663269,0.358702003955841,0.3423900902271271,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7201172113418579,0.2300309240818023,1.0490295886993408,285.0955810546875,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.25,285.0944519042969,1.0,0.5833739042282104,1.0,1.0,0.0,1.0,-3.077638864517212,3.0776312351226807,7.614258720423095e-06,2.3766376972198486,0.9063870906829834,0.9063870906829834,0.0,158.2803955078125,133.0,56694.0234375,0.0,2497.240478515625,1.0,279.3573608398437,283.0553894042969,294.4706420898437,298.1173095703125,293.1499938964844,293.1499938964844,279.04998779296875,35780.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635894894599916,1.0,0.0,0.0,3.6670114994049072,3.667035579681397,8.972589853328827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.7880859375,0.0,1550.527099609375,1895.4371337890625,0.0,3984.517578125,0.9089267253875732,1.0,0.0,3.0,1.0,0.0
12415020,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7722364664077759,0.2724265158176422,0.2479477673768997,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9640119075775146,0.5251895785331726,0.4990095198154449,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6048598289489746,0.4188167452812195,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8436025977134705,0.358166366815567,0.3417428135871887,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7317600846290588,0.2299274802207946,1.0476970672607422,284.9101257324219,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2396850585937,284.9078063964844,1.0,0.5760934352874756,1.0,1.0,0.0,1.0,-3.067739248275757,3.0677316188812256,7.5660286711354274e-06,2.3692760467529297,0.9043506383895874,0.9043506383895874,0.0,148.2794647216797,136.0,57914.78125,0.0,2426.469970703125,1.0,279.0582580566406,282.83514404296875,294.4841613769531,298.2289123535156,293.1499938964844,293.1499938964844,278.75,35961.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742090106010436,1.0,0.0,0.0,3.6691179275512695,3.669142246246338,8.982901817944366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.7021484375,0.0,1554.2528076171875,1895.4371337890625,0.0,4078.184814453125,0.9095124006271362,1.0,0.0,3.0,1.0,0.0
12415080,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7722364664077759,0.2724265158176422,0.2479477673768997,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9640119075775146,0.5251895785331726,0.4990095198154449,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6048598289489746,0.4188167452812195,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8436025977134705,0.358166366815567,0.3417428135871887,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7317600846290588,0.2299274802207946,1.0476970672607422,284.9101257324219,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2396850585937,284.9078063964844,1.0,0.5760934352874756,1.0,1.0,0.0,1.0,-3.067739248275757,3.0677316188812256,7.5660286711354274e-06,2.3692760467529297,0.9043506383895874,0.9043506383895874,0.0,148.2794647216797,136.0,57914.78125,0.0,2426.469970703125,1.0,279.0582580566406,282.83514404296875,294.4841613769531,298.2289123535156,293.1499938964844,293.1499938964844,278.75,35961.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742090106010436,1.0,0.0,0.0,3.6691179275512695,3.669142246246338,8.982901817944366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.7021484375,0.0,1554.2528076171875,1895.4371337890625,0.0,4078.184814453125,0.9095124006271362,1.0,0.0,3.0,1.0,0.0
12415140,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.7751847505569458,0.2709917724132538,0.2466690093278885,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.967455506324768,0.522061288356781,0.4961113929748535,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.9990000128746032,0.6081889271736145,0.4119873046875,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.8471447825431824,0.356940895318985,0.3406192064285278,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.7348126769065857,0.2292267382144928,1.0446116924285889,284.7123413085937,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2318115234375,284.71063232421875,1.0,0.571999192237854,1.0,1.0,0.0,1.0,-3.049866437911988,3.049859046936035,7.4771983236132655e-06,2.355081558227539,0.8995546698570251,0.8995546698570251,0.0,144.75267028808594,139.0,58956.42578125,0.0,2374.507568359375,1.0,278.7582702636719,282.6092529296875,294.4811096191406,298.2963562011719,293.1499938964844,293.1499938964844,278.45001220703125,36204.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825034737586976,1.0,0.0,0.0,3.6622300148010254,3.6622543334960938,8.949206744546245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.7451171875,0.0,1548.354248046875,1895.4371337890625,0.0,4150.4462890625,0.908132791519165,1.0,0.0,3.0,1.0,0.0
12415200,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.7751847505569458,0.2709917724132538,0.2466690093278885,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.967455506324768,0.522061288356781,0.4961113929748535,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.9990000128746032,0.6081889271736145,0.4119873046875,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.8471447825431824,0.356940895318985,0.3406192064285278,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.7348126769065857,0.2292267382144928,1.0446116924285889,284.7123413085937,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2318115234375,284.71063232421875,1.0,0.571999192237854,1.0,1.0,0.0,1.0,-3.049866437911988,3.049859046936035,7.4771983236132655e-06,2.355081558227539,0.8995546698570251,0.8995546698570251,0.0,144.75267028808594,139.0,58956.42578125,0.0,2374.507568359375,1.0,278.7582702636719,282.6092529296875,294.4811096191406,298.2963562011719,293.1499938964844,293.1499938964844,278.45001220703125,36204.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825034737586976,1.0,0.0,0.0,3.6622300148010254,3.6622543334960938,8.949206744546245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.7451171875,0.0,1548.354248046875,1895.4371337890625,0.0,4150.4462890625,0.908132791519165,1.0,0.0,3.0,1.0,0.0
12415260,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52569580078125,0.7741700410842896,0.2692722380161285,0.2451709806919098,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.525146484375,0.9660831689834596,0.5185815691947937,0.492906391620636,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.9990000128746032,0.6107885241508484,0.4110724627971649,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5254211425781,0.846599280834198,0.3553445041179657,0.33917897939682,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52593994140625,0.7343578338623047,0.2281785905361175,1.040205001831055,284.5252380371094,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2200012207031,284.5238952636719,1.0,0.5697301626205444,1.0,1.0,0.0,1.0,-3.0360801219940186,3.0360727310180664,7.409317277051741e-06,2.3442516326904297,0.8923426270484924,0.8923426270484924,0.0,143.81784057617188,142.0,59966.97265625,0.0,2344.310546875,1.0,278.4583740234375,282.3929138183594,294.47802734375,298.35821533203125,293.1499938964844,293.1499938964844,278.75,36475.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893495440483092,1.0,0.0,0.0,3.645263671875,3.645287752151489,8.866478538038791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.380859375,0.0,1531.4605712890625,1895.4371337890625,0.0,4209.44873046875,0.904525101184845,1.0,0.0,3.0,1.0,0.0
12415320,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52569580078125,0.7741700410842896,0.2692722380161285,0.2451709806919098,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.525146484375,0.9660831689834596,0.5185815691947937,0.492906391620636,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.9990000128746032,0.6107885241508484,0.4110724627971649,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5254211425781,0.846599280834198,0.3553445041179657,0.33917897939682,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52593994140625,0.7343578338623047,0.2281785905361175,1.040205001831055,284.5252380371094,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2200012207031,284.5238952636719,1.0,0.5697301626205444,1.0,1.0,0.0,1.0,-3.0360801219940186,3.0360727310180664,7.409317277051741e-06,2.3442516326904297,0.8923426270484924,0.8923426270484924,0.0,143.81784057617188,142.0,59966.97265625,0.0,2344.310546875,1.0,278.4583740234375,282.3929138183594,294.47802734375,298.35821533203125,293.1499938964844,293.1499938964844,278.75,36475.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893495440483092,1.0,0.0,0.0,3.645263671875,3.645287752151489,8.866478538038791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.380859375,0.0,1531.4605712890625,1895.4371337890625,0.0,4209.44873046875,0.904525101184845,1.0,0.0,3.0,1.0,0.0
12415380,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7727535367012024,0.2687094807624817,0.2443129271268844,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.9638993740081788,0.5165818333625793,0.4905513525009155,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.9990000128746032,0.6143268942832947,0.4118593633174896,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.8453764319419861,0.3547733724117279,0.3382925391197204,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.733288049697876,0.2277758866548538,1.0372861623764038,284.6949462890625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2205810546875,284.6965026855469,1.0,0.5688402056694031,1.0,1.0,0.0,1.0,-3.0285778045654297,3.028570413589477,7.37217123969458e-06,2.3382153511047363,0.8902888298034668,0.8902888298034668,0.0,143.82107543945312,145.0,58615.34375,0.0,2330.631591796875,1.0,278.7421875,282.5983581542969,294.42022705078125,298.1434631347656,293.1499938964844,293.1499938964844,279.04998779296875,36393.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790143966674804,1.0,0.0,0.0,3.629761457443237,3.629785299301148,8.791225809545722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.5478515625,0.0,1513.694091796875,1895.4371337890625,0.0,4120.150390625,0.9010382294654846,1.0,0.0,3.0,1.0,0.0
12415440,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7727535367012024,0.2687094807624817,0.2443129271268844,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.9638993740081788,0.5165818333625793,0.4905513525009155,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.9990000128746032,0.6143268942832947,0.4118593633174896,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.8453764319419861,0.3547733724117279,0.3382925391197204,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.733288049697876,0.2277758866548538,1.0372861623764038,284.6949462890625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2205810546875,284.6965026855469,1.0,0.5688402056694031,1.0,1.0,0.0,1.0,-3.0285778045654297,3.028570413589477,7.37217123969458e-06,2.3382153511047363,0.8902888298034668,0.8902888298034668,0.0,143.82107543945312,145.0,58615.34375,0.0,2330.631591796875,1.0,278.7421875,282.5983581542969,294.42022705078125,298.1434631347656,293.1499938964844,293.1499938964844,279.04998779296875,36393.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790143966674804,1.0,0.0,0.0,3.629761457443237,3.629785299301148,8.791225809545722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.5478515625,0.0,1513.694091796875,1895.4371337890625,0.0,4120.150390625,0.9010382294654846,1.0,0.0,3.0,1.0,0.0
12415500,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.7725914716720581,0.2688610553741455,0.2443188577890396,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.9632975459098816,0.5161569118499756,0.4899699687957763,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9990000128746032,0.6166892051696777,0.4121254086494446,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.845215380191803,0.3549451828002929,0.3383086621761322,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.7331700921058655,0.2279227077960968,1.0374151468276978,284.8331604003906,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2263488769531,284.8414611816406,1.0,0.5689117908477783,1.0,1.0,0.0,1.0,-3.0283753871917725,3.0283679962158203,7.370968887698837e-06,2.3379666805267334,0.8908424973487854,0.8908424973487854,0.0,143.91558837890625,145.0,57497.7734375,0.0,2330.754638671875,1.0,278.9979858398437,282.7702941894531,294.3943786621094,297.9853820800781,293.1499938964844,293.1499938964844,279.04998779296875,36290.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971779763698578,1.0,0.0,0.0,3.62450122833252,3.6245250701904297,8.7657639369354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.99169921875,0.0,1507.1409912109375,1895.4371337890625,0.0,4056.8681640625,0.8998314142227173,1.0,0.0,3.0,1.0,0.0
12415560,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7727615237236023,0.2692112326622009,0.2445790916681289,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.963010311126709,0.5160032510757446,0.4897449612617492,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.619362473487854,0.4122954905033111,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8453464508056641,0.3553507924079895,0.3386130332946777,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7333390712738037,0.228267416357994,1.038618803024292,284.88623046875,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2348937988281,284.8879089355469,1.0,0.5693089365959167,1.0,1.0,0.0,1.0,-3.030431032180786,3.030423879623413,7.380800525425002e-06,2.339477777481079,0.8909898400306702,0.8909898400306702,0.0,144.06289672851562,148.0,57335.953125,0.0,2335.267822265625,1.0,279.0419006347656,282.8221740722656,294.4125366210937,298.0402526855469,293.1499938964844,293.1499938964844,279.3500061035156,36197.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687008857727052,1.0,0.0,0.0,3.62168025970459,3.6217041015625,8.752125495448126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.787109375,0.0,1503.35595703125,1895.4371337890625,0.0,4029.756103515625,0.8991042971611023,1.0,0.0,3.0,1.0,0.0
12415620,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7730260491371155,0.2701972424983978,0.2453887164592743,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9622418880462646,0.5161097645759583,0.4897281527519226,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9990000128746032,0.6251465678215027,0.4132412672042846,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8455367088317871,0.356545090675354,0.3396295011043548,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7337366342544556,0.2293137907981872,1.042831301689148,285.0754089355469,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.25469970703125,285.0770568847656,1.0,0.570896565914154,1.0,1.0,0.0,1.0,-3.038801431655884,3.038794040679932,7.421405825880356e-06,2.345844984054565,0.8942090272903442,0.8942090272903442,0.0,144.77720642089844,151.0,56149.87109375,0.0,2354.287841796875,1.0,279.3413391113281,283.0425109863281,294.4123840332031,297.96270751953125,293.1499938964844,293.1499938964844,279.6499938964844,35956.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599804878234864,1.0,0.0,0.0,3.6225931644439697,3.62261700630188,8.756538250054291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.1376953125,0.0,1502.5687255859375,1895.4371337890625,0.0,3952.411865234375,0.8991428017616272,1.0,0.0,3.0,1.0,0.0
12415680,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7730260491371155,0.2701972424983978,0.2453887164592743,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9622418880462646,0.5161097645759583,0.4897281527519226,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9990000128746032,0.6251465678215027,0.4132412672042846,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8455367088317871,0.356545090675354,0.3396295011043548,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7337366342544556,0.2293137907981872,1.042831301689148,285.0754089355469,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.25469970703125,285.0770568847656,1.0,0.570896565914154,1.0,1.0,0.0,1.0,-3.038801431655884,3.038794040679932,7.421405825880356e-06,2.345844984054565,0.8942090272903442,0.8942090272903442,0.0,144.77720642089844,151.0,56149.87109375,0.0,2354.287841796875,1.0,279.3413391113281,283.0425109863281,294.4123840332031,297.96270751953125,293.1499938964844,293.1499938964844,279.6499938964844,35956.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599804878234864,1.0,0.0,0.0,3.6225931644439697,3.62261700630188,8.756538250054291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.1376953125,0.0,1502.5687255859375,1895.4371337890625,0.0,3952.411865234375,0.8991428017616272,1.0,0.0,3.0,1.0,0.0
12415740,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7730645537376404,0.2714315354824066,0.2464710026979446,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.961097002029419,0.5165837407112122,0.4901232421398163,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.9990000128746032,0.6311981081962585,0.4150025844573974,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8455018401145935,0.3580843806266784,0.341033011674881,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.7340665459632874,0.2306925505399704,1.0488020181655884,285.2601013183594,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.27545166015625,285.2615051269531,1.0,0.5733470320701599,1.0,1.0,0.0,1.0,-3.05155611038208,3.051548719406128,7.483740773750469e-06,2.3556511402130127,0.8998649716377258,0.8998649716377258,0.0,146.00477600097656,154.0,55023.1953125,0.0,2384.171875,1.0,279.6413879394531,283.2580871582031,294.40692138671875,297.8865966796875,293.1499938964844,293.1499938964844,279.95001220703125,35699.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523053169250488,1.0,0.0,0.0,3.63312029838562,3.6331441402435294,8.80750462783908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.86962890625,0.0,1512.235107421875,1895.4371337890625,0.0,3883.706298828125,0.9013166427612304,1.0,0.0,3.0,1.0,0.0
12415800,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7730645537376404,0.2714315354824066,0.2464710026979446,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.961097002029419,0.5165837407112122,0.4901232421398163,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.9990000128746032,0.6311981081962585,0.4150025844573974,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8455018401145935,0.3580843806266784,0.341033011674881,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.7340665459632874,0.2306925505399704,1.0488020181655884,285.2601013183594,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.27545166015625,285.2615051269531,1.0,0.5733470320701599,1.0,1.0,0.0,1.0,-3.05155611038208,3.051548719406128,7.483740773750469e-06,2.3556511402130127,0.8998649716377258,0.8998649716377258,0.0,146.00477600097656,154.0,55023.1953125,0.0,2384.171875,1.0,279.6413879394531,283.2580871582031,294.40692138671875,297.8865966796875,293.1499938964844,293.1499938964844,279.95001220703125,35699.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523053169250488,1.0,0.0,0.0,3.63312029838562,3.6331441402435294,8.80750462783908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.86962890625,0.0,1512.235107421875,1895.4371337890625,0.0,3883.706298828125,0.9013166427612304,1.0,0.0,3.0,1.0,0.0
