time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415860,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.7727954387664795,0.2728147506713867,0.2477162331342697,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.959509253501892,0.5172894597053528,0.4907733500003814,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.9990000128746032,0.6372876167297363,0.4175295531749725,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.845162034034729,0.3598400354385376,0.342676967382431,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.7342135906219482,0.2322770655155182,1.0558730363845823,285.4382629394531,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.29522705078125,285.4393920898437,1.0,0.5764420032501221,1.0,1.0,0.0,1.0,-3.0673470497131348,3.0673394203186035,7.561401616840158e-06,2.367844343185425,0.9078549146652222,0.9078549146652222,0.0,147.67625427246094,157.0,53933.30859375,0.0,2422.2744140625,1.0,279.9414978027344,283.46759033203125,294.3951110839844,297.8072814941406,293.1499938964844,293.1499938964844,279.6499938964844,35448.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945245325565338,1.0,0.0,0.0,3.653063774108887,3.653087615966797,8.904464152692526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.44384765625,0.0,1532.450439453125,1895.4371337890625,0.0,3820.029052734375,0.905603289604187,1.0,0.0,3.0,1.0,0.0
12415920,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.7727954387664795,0.2728147506713867,0.2477162331342697,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.959509253501892,0.5172894597053528,0.4907733500003814,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.9990000128746032,0.6372876167297363,0.4175295531749725,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.845162034034729,0.3598400354385376,0.342676967382431,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.7342135906219482,0.2322770655155182,1.0558730363845823,285.4382629394531,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.29522705078125,285.4393920898437,1.0,0.5764420032501221,1.0,1.0,0.0,1.0,-3.0673470497131348,3.0673394203186035,7.561401616840158e-06,2.367844343185425,0.9078549146652222,0.9078549146652222,0.0,147.67625427246094,157.0,53933.30859375,0.0,2422.2744140625,1.0,279.9414978027344,283.46759033203125,294.3951110839844,297.8072814941406,293.1499938964844,293.1499938964844,279.6499938964844,35448.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945245325565338,1.0,0.0,0.0,3.653063774108887,3.653087615966797,8.904464152692526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.44384765625,0.0,1532.450439453125,1895.4371337890625,0.0,3820.029052734375,0.905603289604187,1.0,0.0,3.0,1.0,0.0
12415980,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.770423412322998,0.2729648649692535,0.2483096569776535,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.955479860305786,0.516485869884491,0.4905971884727478,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26580810546875,0.9990000128746032,0.6409746408462524,0.4223652780056,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.8429117202758789,0.3604918718338012,0.3437491655349731,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.7327613234519958,0.2331104725599289,1.0612705945968628,285.2659912109375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2933959960937,285.2642822265625,1.0,0.5797978043556213,1.0,1.0,0.0,1.0,-3.08144760131836,3.081439971923828,7.631412699993234e-06,2.378868103027344,0.9107025861740112,0.9107025861740112,0.0,150.24887084960938,160.0,55281.55859375,0.0,2462.269287109375,1.0,279.65789794921875,283.260498046875,294.4422912597656,298.0090637207031,293.1499938964844,293.1499938964844,279.3500061035156,35533.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957622766494751,1.0,0.0,0.0,3.671204090118408,3.671228408813477,8.993119422484597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.2294921875,0.0,1553.3768310546875,1895.4371337890625,0.0,3931.3671875,0.9096943140029908,1.0,0.0,3.0,1.0,0.0
12416040,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.770423412322998,0.2729648649692535,0.2483096569776535,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.955479860305786,0.516485869884491,0.4905971884727478,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26580810546875,0.9990000128746032,0.6409746408462524,0.4223652780056,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.8429117202758789,0.3604918718338012,0.3437491655349731,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.7327613234519958,0.2331104725599289,1.0612705945968628,285.2659912109375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2933959960937,285.2642822265625,1.0,0.5797978043556213,1.0,1.0,0.0,1.0,-3.08144760131836,3.081439971923828,7.631412699993234e-06,2.378868103027344,0.9107025861740112,0.9107025861740112,0.0,150.24887084960938,160.0,55281.55859375,0.0,2462.269287109375,1.0,279.65789794921875,283.260498046875,294.4422912597656,298.0090637207031,293.1499938964844,293.1499938964844,279.3500061035156,35533.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957622766494751,1.0,0.0,0.0,3.671204090118408,3.671228408813477,8.993119422484597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.2294921875,0.0,1553.3768310546875,1895.4371337890625,0.0,3931.3671875,0.9096943140029908,1.0,0.0,3.0,1.0,0.0
12416100,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.7680740356445312,0.2725671529769897,0.2481567561626434,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.952070951461792,0.5154849886894226,0.4899135828018188,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.9990000128746032,0.6416423320770264,0.425964206457138,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.8407013416290283,0.3603228330612182,0.3438112139701843,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7310608625411987,0.2331341356039047,1.0622762441635132,285.1245422363281,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2839660644531,285.1163024902344,1.0,0.5813797116279602,1.0,1.0,0.0,1.0,-3.0860557556152344,3.086048126220703,7.654412002011668e-06,2.382491111755371,0.9104998111724854,0.9104998111724854,0.0,151.93722534179688,160.0,56414.48046875,0.0,2479.87451171875,1.0,279.4008178710937,283.0858459472656,294.4567565917969,298.15777587890625,293.1499938964844,293.1499938964844,279.3500061035156,35631.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659836292266846,1.0,0.0,0.0,3.677884101867676,3.677908420562744,9.025876011037326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.56396484375,0.0,1561.63818359375,1895.4371337890625,0.0,4005.741455078125,0.911220908164978,1.0,0.0,3.0,1.0,0.0
12416160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7651088833808899,0.2719415128231048,0.2477314174175262,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9478639960289,0.5141921639442444,0.4888640344142914,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9990000128746032,0.6416404247283936,0.4301893413066864,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8379096388816833,0.3598958253860473,0.343569666147232,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7288049459457397,0.2329280525445938,1.0621055364608765,285.0687866210937,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2703857421875,285.0668640136719,1.0,0.5828385353088379,1.0,1.0,0.0,1.0,-3.088870048522949,3.088862180709839,7.668532816751394e-06,2.384727716445923,0.9106929898262024,0.9106929898262024,0.0,153.8289794921875,163.0,56556.703125,0.0,2495.18505859375,1.0,279.357666015625,283.0322570800781,294.42303466796875,298.0880432128906,293.1499938964844,293.1499938964844,279.04998779296875,35721.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700204730033876,1.0,0.0,0.0,3.6822726726531982,3.6822969913482666,9.04742876173259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.234375,0.0,1567.265625,1895.4371337890625,0.0,4041.388916015625,0.9122929573059082,1.0,0.0,3.0,1.0,0.0
12416220,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7586567997932434,0.2703089416027069,0.2465297430753708,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9385613203048706,0.5111148357391357,0.4862850308418274,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.6401692628860474,0.4392172992229461,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8317840099334717,0.3585890233516693,0.3426345586776733,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7236183285713196,0.2320650070905685,1.0596418380737305,284.8684997558594,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2376403808594,284.8664245605469,1.0,0.5854001641273499,1.0,1.0,0.0,1.0,-3.091097116470337,3.0910894870758057,7.679864211240783e-06,2.386559247970581,0.9079822301864624,0.9079822301864624,0.0,157.77365112304688,166.0,57693.046875,0.0,2520.226318359375,1.0,279.0581359863281,282.8041687011719,294.3847961425781,298.12701416015625,293.1499938964844,293.1499938964844,278.75,35957.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804421067237854,1.0,0.0,0.0,3.6845955848693848,3.684619903564453,9.058847467713348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.6083984375,0.0,1571.6793212890625,1895.4371337890625,0.0,4132.5654296875,0.912968933582306,1.0,0.0,3.0,1.0,0.0
12416280,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7586567997932434,0.2703089416027069,0.2465297430753708,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9385613203048706,0.5111148357391357,0.4862850308418274,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.6401692628860474,0.4392172992229461,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8317840099334717,0.3585890233516693,0.3426345586776733,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7236183285713196,0.2320650070905685,1.0596418380737305,284.8684997558594,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2376403808594,284.8664245605469,1.0,0.5854001641273499,1.0,1.0,0.0,1.0,-3.091097116470337,3.0910894870758057,7.679864211240783e-06,2.386559247970581,0.9079822301864624,0.9079822301864624,0.0,157.77365112304688,166.0,57693.046875,0.0,2520.226318359375,1.0,279.0581359863281,282.8041687011719,294.3847961425781,298.12701416015625,293.1499938964844,293.1499938964844,278.75,35957.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804421067237854,1.0,0.0,0.0,3.6845955848693848,3.684619903564453,9.058847467713348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.6083984375,0.0,1571.6793212890625,1895.4371337890625,0.0,4132.5654296875,0.912968933582306,1.0,0.0,3.0,1.0,0.0
12416340,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.7514159083366394,0.2682975530624389,0.2449797987937927,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66510009765625,0.9278796315193176,0.5075555443763733,0.4832326173782348,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.998386025428772,0.6372094750404358,0.4464651048183441,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.8247795701026917,0.3568482100963592,0.3412703573703766,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.717365562915802,0.2307530790567398,1.055084466934204,284.66522216796875,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2010803222656,284.6627502441406,1.0,0.587359607219696,1.0,1.0,0.0,1.0,-3.0871639251708984,3.087156295776367,7.6609430834651e-06,2.3837766647338867,0.9025413990020752,0.9025413990020752,0.0,162.1224365234375,169.0,58672.96484375,0.0,2535.612060546875,1.0,278.7581481933594,282.5760498046875,294.3418884277344,298.1507873535156,293.1499938964844,293.1499938964844,278.45001220703125,36229.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989530384540558,1.0,0.0,0.0,3.676868677139282,3.676892995834351,9.0208925485058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.259765625,0.0,1564.9974365234375,1895.4371337890625,0.0,4210.9990234375,0.9114206433296204,1.0,0.0,3.0,1.0,0.0
12416400,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.7514159083366394,0.2682975530624389,0.2449797987937927,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66510009765625,0.9278796315193176,0.5075555443763733,0.4832326173782348,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.998386025428772,0.6372094750404358,0.4464651048183441,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.8247795701026917,0.3568482100963592,0.3412703573703766,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.717365562915802,0.2307530790567398,1.055084466934204,284.66522216796875,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2010803222656,284.6627502441406,1.0,0.587359607219696,1.0,1.0,0.0,1.0,-3.0871639251708984,3.087156295776367,7.6609430834651e-06,2.3837766647338867,0.9025413990020752,0.9025413990020752,0.0,162.1224365234375,169.0,58672.96484375,0.0,2535.612060546875,1.0,278.7581481933594,282.5760498046875,294.3418884277344,298.1507873535156,293.1499938964844,293.1499938964844,278.45001220703125,36229.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989530384540558,1.0,0.0,0.0,3.676868677139282,3.676892995834351,9.0208925485058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.259765625,0.0,1564.9974365234375,1895.4371337890625,0.0,4210.9990234375,0.9114206433296204,1.0,0.0,3.0,1.0,0.0
12416460,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4516906738281,0.7424685955047607,0.2657862901687622,0.2430930435657501,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.45068359375,0.9146233201026917,0.5034161806106567,0.4797506630420685,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4504699707031,0.9898998737335204,0.6346648931503296,0.4447661638259887,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511413574219,0.8157380819320679,0.354569673538208,0.3395183980464935,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520263671875,0.7088049650192261,0.2289133667945861,1.0486842393875122,284.4508056640625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1679992675781,284.4481811523437,1.0,0.5880724787712097,1.0,1.0,0.0,1.0,-3.0688841342926025,3.068876504898072,7.57072393753333e-06,2.3697612285614014,0.8941637277603149,0.8941637277603149,0.0,167.5041961669922,172.0,59398.1796875,-0.0,2528.927001953125,1.0,278.458251953125,282.3435363769531,294.295654296875,298.1556396484375,293.1499938964844,293.1499938964844,278.75,36543.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997097373008728,1.0,0.0,0.0,3.6575911045074463,3.657615423202514,8.926549526222516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.06005859375,0.0,1545.7034912109375,1895.4371337890625,0.0,4275.47705078125,0.9073198437690736,1.0,0.0,3.0,1.0,0.0
12416520,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4516906738281,0.7424685955047607,0.2657862901687622,0.2430930435657501,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.45068359375,0.9146233201026917,0.5034161806106567,0.4797506630420685,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4504699707031,0.9898998737335204,0.6346648931503296,0.4447661638259887,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511413574219,0.8157380819320679,0.354569673538208,0.3395183980464935,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520263671875,0.7088049650192261,0.2289133667945861,1.0486842393875122,284.4508056640625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1679992675781,284.4481811523437,1.0,0.5880724787712097,1.0,1.0,0.0,1.0,-3.0688841342926025,3.068876504898072,7.57072393753333e-06,2.3697612285614014,0.8941637277603149,0.8941637277603149,0.0,167.5041961669922,172.0,59398.1796875,-0.0,2528.927001953125,1.0,278.458251953125,282.3435363769531,294.295654296875,298.1556396484375,293.1499938964844,293.1499938964844,278.75,36543.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997097373008728,1.0,0.0,0.0,3.6575911045074463,3.657615423202514,8.926549526222516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.06005859375,0.0,1545.7034912109375,1895.4371337890625,0.0,4275.47705078125,0.9073198437690736,1.0,0.0,3.0,1.0,0.0
12416580,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5894470214844,0.7361627817153931,0.2642008662223816,0.2415114939212799,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.905494749546051,0.5004531741142273,0.4767151176929474,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896911621094,0.983940362930298,0.6345431804656982,0.444318950176239,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895690917969,0.8090323805809021,0.3530489206314087,0.3379566371440887,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58935546875,0.7020837664604187,0.2274871915578842,1.042177677154541,284.5896301269531,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1529846191406,284.5899963378906,1.0,0.58829265832901,1.0,1.0,0.0,1.0,-3.053084135055542,3.05307674407959,7.492714303225512e-06,2.357452630996704,0.8904982805252075,0.8904982805252075,0.0,171.335205078125,175.0,57717.66015625,-0.0,2518.910400390625,1.0,278.7422790527344,282.531982421875,294.1965026855469,297.87799072265625,293.1499938964844,293.1499938964844,279.04998779296875,36513.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863582253456116,1.0,0.0,0.0,3.637760400772095,3.637784242630005,8.830015190142149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.10791015625,0.0,1523.4267578125,1895.4371337890625,0.0,4183.7421875,0.9029020667076112,1.0,0.0,3.0,1.0,0.0
12416640,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5894470214844,0.7361627817153931,0.2642008662223816,0.2415114939212799,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.905494749546051,0.5004531741142273,0.4767151176929474,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896911621094,0.983940362930298,0.6345431804656982,0.444318950176239,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895690917969,0.8090323805809021,0.3530489206314087,0.3379566371440887,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58935546875,0.7020837664604187,0.2274871915578842,1.042177677154541,284.5896301269531,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1529846191406,284.5899963378906,1.0,0.58829265832901,1.0,1.0,0.0,1.0,-3.053084135055542,3.05307674407959,7.492714303225512e-06,2.357452630996704,0.8904982805252075,0.8904982805252075,0.0,171.335205078125,175.0,57717.66015625,-0.0,2518.910400390625,1.0,278.7422790527344,282.531982421875,294.1965026855469,297.87799072265625,293.1499938964844,293.1499938964844,279.04998779296875,36513.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863582253456116,1.0,0.0,0.0,3.637760400772095,3.637784242630005,8.830015190142149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.10791015625,0.0,1523.4267578125,1895.4371337890625,0.0,4183.7421875,0.9029020667076112,1.0,0.0,3.0,1.0,0.0
12416700,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.7342386841773987,0.2638137340545654,0.2410943806171417,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.90269535779953,0.499492347240448,0.4757014811038971,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.98222154378891,0.6351349949836731,0.444617360830307,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.806880533695221,0.3526865541934967,0.3375422358512878,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.6999223828315735,0.2270718514919281,1.0401215553283691,284.7138977050781,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.1511535644531,284.7209777832031,1.0,0.5885183811187744,1.0,1.0,0.0,1.0,-3.048748254776001,3.048740863800049,7.471392564184498e-06,2.354081630706787,0.8901177644729614,0.8901177644729614,0.0,172.64564514160156,175.0,56444.96484375,-0.0,2517.520263671875,1.0,278.9981689453125,282.69677734375,294.1523132324219,297.69091796875,293.1499938964844,293.1499938964844,279.04998779296875,36436.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978577733039856,1.0,0.0,0.0,3.6296136379241934,3.629637718200684,8.790510719336453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.7333984375,0.0,1513.8511962890625,1895.4371337890625,0.0,4116.34814453125,0.9010691046714784,1.0,0.0,3.0,1.0,0.0
12416760,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.7329246997833252,0.2636152505874634,0.2409077882766723,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.9006826281547546,0.4987798035144806,0.4750043153762817,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.9811480045318604,0.6359760761260986,0.4451920390129089,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.8053646087646484,0.352528840303421,0.3373726904392242,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.6983962059020996,0.2268281579017639,1.0389516353607178,284.7536315917969,284.95001220703125,295.123779296875,291.1991271972656,295.1252746582031,297.1519470214844,284.7542419433594,1.0,0.5888928174972534,1.0,1.0,0.0,1.0,-3.0467629432678223,3.04675555229187,7.461649147444405e-06,2.352541923522949,0.8892470598220825,0.8892470598220825,0.0,173.68875122070312,178.0,56138.3203125,-0.0,2519.187744140625,1.0,279.0419311523437,282.7421569824219,294.1543273925781,297.7189025878906,293.1499938964844,293.1499938964844,279.3500061035156,36367.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748352766036988,1.0,0.0,0.0,3.6234631538391113,3.6234869956970215,8.760744663049991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.9365234375,0.0,1506.575439453125,1895.4371337890625,0.0,4083.669677734375,0.8996158838272095,1.0,0.0,3.0,1.0,0.0
12416820,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7307380437850952,0.2634673416614532,0.2407781481742859,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8971810936927795,0.4977089464664459,0.4739705920219421,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9793630242347716,0.6379263401031494,0.4465385973453522,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8028275370597839,0.3525206446647644,0.3373499512672424,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.695904016494751,0.2266269773244857,1.0380090475082395,284.9182434082031,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1565246582031,284.9189147949219,1.0,0.5899907350540161,1.0,1.0,0.0,1.0,-3.04581880569458,3.045811414718628,7.457120318576926e-06,2.3518528938293457,0.8902047276496887,0.8902047276496887,0.0,175.72744750976562,181.0,54669.19140625,-0.0,2527.996826171875,1.0,279.3413391113281,282.9514465332031,294.1269226074219,297.5942077636719,293.1499938964844,293.1499938964844,279.6499938964844,36168.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96446430683136,1.0,0.0,0.0,3.6165809631347656,3.6166045665740967,8.727496378924116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.693359375,0.0,1497.5531005859375,1895.4371337890625,0.0,3992.27978515625,0.8979436755180359,1.0,0.0,3.0,1.0,0.0
12416880,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7307380437850952,0.2634673416614532,0.2407781481742859,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8971810936927795,0.4977089464664459,0.4739705920219421,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9793630242347716,0.6379263401031494,0.4465385973453522,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8028275370597839,0.3525206446647644,0.3373499512672424,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.695904016494751,0.2266269773244857,1.0380090475082395,284.9182434082031,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1565246582031,284.9189147949219,1.0,0.5899907350540161,1.0,1.0,0.0,1.0,-3.04581880569458,3.045811414718628,7.457120318576926e-06,2.3518528938293457,0.8902047276496887,0.8902047276496887,0.0,175.72744750976562,181.0,54669.19140625,-0.0,2527.996826171875,1.0,279.3413391113281,282.9514465332031,294.1269226074219,297.5942077636719,293.1499938964844,293.1499938964844,279.6499938964844,36168.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96446430683136,1.0,0.0,0.0,3.6165809631347656,3.6166045665740967,8.727496378924116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.693359375,0.0,1497.5531005859375,1895.4371337890625,0.0,3992.27978515625,0.8979436755180359,1.0,0.0,3.0,1.0,0.0
12416940,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7287824749946594,0.263514757156372,0.2408632487058639,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8939382433891296,0.4969305098056793,0.4732651710510254,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9776836037635804,0.6400482654571533,0.4480434060096741,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8005561828613281,0.3527657091617584,0.3376133739948272,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.6937543749809265,0.2266741693019867,1.0383769273757937,285.0805358886719,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1631164550781,285.0810546875,1.0,0.591503381729126,1.0,1.0,0.0,1.0,-3.0476391315460205,3.0476315021514893,7.466216175089357e-06,2.353334426879883,0.8933132886886597,0.8933132886886597,0.0,177.8935089111328,184.0,53274.33203125,-0.0,2542.712158203125,1.0,279.64129638671875,283.15802001953125,294.1007385253906,297.4787292480469,293.1499938964844,293.1499938964844,279.95001220703125,35943.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548360109329224,1.0,0.0,0.0,3.6180899143218994,3.618113517761232,8.734780863051128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.9404296875,0.0,1497.5390625,1895.4371337890625,0.0,3906.422119140625,0.8981238603591919,1.0,0.0,3.0,1.0,0.0
12417000,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7287824749946594,0.263514757156372,0.2408632487058639,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8939382433891296,0.4969305098056793,0.4732651710510254,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9776836037635804,0.6400482654571533,0.4480434060096741,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8005561828613281,0.3527657091617584,0.3376133739948272,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.6937543749809265,0.2266741693019867,1.0383769273757937,285.0805358886719,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1631164550781,285.0810546875,1.0,0.591503381729126,1.0,1.0,0.0,1.0,-3.0476391315460205,3.0476315021514893,7.466216175089357e-06,2.353334426879883,0.8933132886886597,0.8933132886886597,0.0,177.8935089111328,184.0,53274.33203125,-0.0,2542.712158203125,1.0,279.64129638671875,283.15802001953125,294.1007385253906,297.4787292480469,293.1499938964844,293.1499938964844,279.95001220703125,35943.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548360109329224,1.0,0.0,0.0,3.6180899143218994,3.618113517761232,8.734780863051128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.9404296875,0.0,1497.5390625,1895.4371337890625,0.0,3906.422119140625,0.8981238603591919,1.0,0.0,3.0,1.0,0.0
12417060,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.7268208265304565,0.2636582255363464,0.2410577088594436,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.8906762003898621,0.4963142573833465,0.4727420806884765,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.9758660793304444,0.6422240734100342,0.449605256319046,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.7982775568962097,0.3531422019004822,0.3380297720432281,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.6916605234146118,0.2268532067537307,1.0394742488861084,285.2384338378906,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.17022705078125,285.2388000488281,1.0,0.5933177471160889,1.0,1.0,0.0,1.0,-3.0509402751922607,3.0509328842163086,7.482627097488148e-06,2.3559794425964355,0.8984988927841187,0.8984988927841187,0.0,180.2759246826172,187.0,51936.015625,-0.0,2561.394775390625,1.0,279.9413452148437,283.36041259765625,294.074462890625,297.3675842285156,293.1499938964844,293.1499938964844,280.25,35713.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455670118331908,1.0,0.0,0.0,3.6282083988189697,3.62823224067688,8.783705425230437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.8720703125,0.0,1506.93017578125,1895.4371337890625,0.0,3822.939697265625,0.900223433971405,1.0,0.0,3.0,1.0,0.0
12417120,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.7268208265304565,0.2636582255363464,0.2410577088594436,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.8906762003898621,0.4963142573833465,0.4727420806884765,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.9758660793304444,0.6422240734100342,0.449605256319046,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.7982775568962097,0.3531422019004822,0.3380297720432281,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.6916605234146118,0.2268532067537307,1.0394742488861084,285.2384338378906,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.17022705078125,285.2388000488281,1.0,0.5933177471160889,1.0,1.0,0.0,1.0,-3.0509402751922607,3.0509328842163086,7.482627097488148e-06,2.3559794425964355,0.8984988927841187,0.8984988927841187,0.0,180.2759246826172,187.0,51936.015625,-0.0,2561.394775390625,1.0,279.9413452148437,283.36041259765625,294.074462890625,297.3675842285156,293.1499938964844,293.1499938964844,280.25,35713.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455670118331908,1.0,0.0,0.0,3.6282083988189697,3.62823224067688,8.783705425230437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.8720703125,0.0,1506.93017578125,1895.4371337890625,0.0,3822.939697265625,0.900223433971405,1.0,0.0,3.0,1.0,0.0
12417180,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.7248036861419678,0.2638526260852813,0.2413118332624435,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.8873540759086609,0.4958004355430603,0.4723325371742248,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917541503906,0.9738773703575134,0.6444059014320374,0.4511821568012237,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.7959378361701965,0.3535905182361603,0.3385314643383026,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.6895437240600586,0.2271003723144531,1.040966272354126,285.3917236328125,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1772155761719,285.39190673828125,1.0,0.5953361392021179,1.0,1.0,0.0,1.0,-3.0550456047058105,3.05503797531128,7.503030701627722e-06,2.3592560291290283,0.9056982398033142,0.9056982398033142,0.0,182.85403442382807,190.0,50640.2578125,-0.0,2582.676513671875,1.0,280.241455078125,283.55859375,294.0483093261719,297.2597045898437,293.1499938964844,293.1499938964844,279.95001220703125,35491.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364248514175416,1.0,0.0,0.0,3.646663427352905,3.646687269210816,8.873288948052505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.0849609375,0.0,1525.6546630859375,1895.4371337890625,0.0,3739.886962890625,0.9041954278945924,1.0,0.0,3.0,1.0,0.0
12417240,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.7248036861419678,0.2638526260852813,0.2413118332624435,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.8873540759086609,0.4958004355430603,0.4723325371742248,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917541503906,0.9738773703575134,0.6444059014320374,0.4511821568012237,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.7959378361701965,0.3535905182361603,0.3385314643383026,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.6895437240600586,0.2271003723144531,1.040966272354126,285.3917236328125,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1772155761719,285.39190673828125,1.0,0.5953361392021179,1.0,1.0,0.0,1.0,-3.0550456047058105,3.05503797531128,7.503030701627722e-06,2.3592560291290283,0.9056982398033142,0.9056982398033142,0.0,182.85403442382807,190.0,50640.2578125,-0.0,2582.676513671875,1.0,280.241455078125,283.55859375,294.0483093261719,297.2597045898437,293.1499938964844,293.1499938964844,279.95001220703125,35491.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364248514175416,1.0,0.0,0.0,3.646663427352905,3.646687269210816,8.873288948052505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.0849609375,0.0,1525.6546630859375,1895.4371337890625,0.0,3739.886962890625,0.9041954278945924,1.0,0.0,3.0,1.0,0.0
12417300,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7234187722206116,0.2635314762592315,0.2413145154714584,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.8852555751800537,0.4950430691242218,0.4719780385494232,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.9723764061927797,0.6447299718856812,0.4517700374126434,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.7943684458732605,0.3534417450428009,0.3386734127998352,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.688133180141449,0.2269745171070099,1.0414068698883057,285.2583312988281,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.17510986328125,285.2496643066406,1.0,0.596340000629425,1.0,1.0,0.0,1.0,-3.056037187576294,3.0560295581817627,7.508235739805968e-06,2.3601622581481934,0.9064846634864808,0.9064846634864808,0.0,184.4047698974609,190.0,51679.1953125,-0.0,2592.656982421875,1.0,279.9987487792969,283.396484375,294.1040954589844,297.4744567871094,293.1499938964844,293.1499938964844,279.95001220703125,35540.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435517191886902,1.0,0.0,0.0,3.655497789382935,3.6555216312408447,8.91633419541904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.1572265625,0.0,1535.850341796875,1895.4371337890625,0.0,3804.68994140625,0.9061535596847534,1.0,0.0,3.0,1.0,0.0
12417360,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.7209681868553162,0.2627501487731933,0.2408705800771713,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.8819417953491211,0.4937238991260528,0.4710491001605987,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.969541609287262,0.6443148255348206,0.4517546594142914,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7916785478591919,0.35284224152565,0.3383796215057373,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959228515625,0.6856944561004639,0.2265111356973648,1.0404189825057983,285.1946105957031,284.95001220703125,294.6767883300781,291.0563049316406,294.6785583496094,297.1670227050781,285.1918029785156,1.0,0.5971222519874573,1.0,1.0,0.0,1.0,-3.052835464477539,3.052828073501587,7.492847998946672e-06,2.3578312397003174,0.907440185546875,0.907440185546875,0.0,186.5124053955078,193.0,51763.359375,-0.0,2597.4814453125,1.0,279.9574279785156,283.3399963378906,294.0941772460937,297.44390869140625,293.1499938964844,293.1499938964844,279.6499938964844,35608.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478260278701782,1.0,0.0,0.0,3.662158966064453,3.6621830463409424,8.948859431257006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.5458984375,0.0,1543.7989501953125,1895.4371337890625,0.0,3843.356201171875,0.9077149033546448,1.0,0.0,3.0,1.0,0.0
12417420,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7144814133644104,0.2603762447834015,0.2391827702522277,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8737819790840149,0.4900620877742767,0.4681395590305328,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9619281888008118,0.6421635150909424,0.4507213830947876,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7847670316696167,0.3507460057735443,0.3368986546993255,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.6793083548545837,0.2248579710721969,1.035116195678711,284.9713439941406,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1425170898437,284.9681396484375,1.0,0.5979691743850708,1.0,1.0,0.0,1.0,-3.037922143936157,3.037914752960205,7.420282145176316e-06,2.346508026123047,0.905958354473114,0.905958354473114,0.0,191.32369995117188,196.0,52766.4375,-0.0,2593.86865234375,1.0,279.65826416015625,283.1001892089844,294.0741271972656,297.5049743652344,293.1499938964844,293.1499938964844,279.3500061035156,35833.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592788219451904,1.0,0.0,0.0,3.669168472290039,3.6691927909851074,8.983149086816411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.80908203125,0.0,1553.349609375,1895.4371337890625,0.0,3946.154541015625,0.9094290137290956,1.0,0.0,3.0,1.0,0.0
12417480,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7144814133644104,0.2603762447834015,0.2391827702522277,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8737819790840149,0.4900620877742767,0.4681395590305328,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9619281888008118,0.6421635150909424,0.4507213830947876,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7847670316696167,0.3507460057735443,0.3368986546993255,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.6793083548545837,0.2248579710721969,1.035116195678711,284.9713439941406,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1425170898437,284.9681396484375,1.0,0.5979691743850708,1.0,1.0,0.0,1.0,-3.037922143936157,3.037914752960205,7.420282145176316e-06,2.346508026123047,0.905958354473114,0.905958354473114,0.0,191.32369995117188,196.0,52766.4375,-0.0,2593.86865234375,1.0,279.65826416015625,283.1001892089844,294.0741271972656,297.5049743652344,293.1499938964844,293.1499938964844,279.3500061035156,35833.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592788219451904,1.0,0.0,0.0,3.669168472290039,3.6691927909851074,8.983149086816411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.80908203125,0.0,1553.349609375,1895.4371337890625,0.0,3946.154541015625,0.9094290137290956,1.0,0.0,3.0,1.0,0.0
12417540,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7068110704421997,0.257355123758316,0.2368199378252029,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.8650487065315247,0.4855530560016632,0.4643124938011169,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.9531183242797852,0.6389240026473999,0.448819100856781,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.777130126953125,0.3478576838970184,0.3345747292041778,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.6720941066741943,0.2225142568349838,1.0264092683792114,284.74346923828125,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1136474609375,284.7402038574219,1.0,0.5978759527206421,1.0,1.0,0.0,1.0,-3.014940023422241,3.014932632446289,7.308712156373076e-06,2.328874111175537,0.9013972878456116,0.9013972878456116,0.0,196.19534301757807,199.0,53623.515625,-0.0,2575.20703125,1.0,279.3582763671875,282.859130859375,294.0399475097656,297.52899169921875,293.1499938964844,293.1499938964844,279.04998779296875,36116.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968307614326477,1.0,0.0,0.0,3.665746927261353,3.665771245956421,8.966403015620017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.49853515625,0.0,1551.630859375,1895.4371337890625,0.0,4026.28515625,0.9088512659072876,1.0,0.0,3.0,1.0,0.0
12417600,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7068110704421997,0.257355123758316,0.2368199378252029,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.8650487065315247,0.4855530560016632,0.4643124938011169,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.9531183242797852,0.6389240026473999,0.448819100856781,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.777130126953125,0.3478576838970184,0.3345747292041778,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.6720941066741943,0.2225142568349838,1.0264092683792114,284.74346923828125,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1136474609375,284.7402038574219,1.0,0.5978759527206421,1.0,1.0,0.0,1.0,-3.014940023422241,3.014932632446289,7.308712156373076e-06,2.328874111175537,0.9013972878456116,0.9013972878456116,0.0,196.19534301757807,199.0,53623.515625,-0.0,2575.20703125,1.0,279.3582763671875,282.859130859375,294.0399475097656,297.52899169921875,293.1499938964844,293.1499938964844,279.04998779296875,36116.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968307614326477,1.0,0.0,0.0,3.665746927261353,3.665771245956421,8.966403015620017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.49853515625,0.0,1551.630859375,1895.4371337890625,0.0,4026.28515625,0.9088512659072876,1.0,0.0,3.0,1.0,0.0
12417660,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.7003957033157349,0.2546208202838897,0.234634593129158,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53375244140625,0.858185350894928,0.4815093278884887,0.4608279168605804,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.9458025693893432,0.6357429623603821,0.4468956887722015,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345458984375,0.771020770072937,0.3451470136642456,0.3323187530040741,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361633300781,0.6662251949310303,0.2202818393707275,1.0177323818206787,284.533935546875,284.95001220703125,294.3990783691406,290.9866638183594,294.4010009765625,297.090087890625,284.5293273925781,1.0,0.5972378253936768,1.0,1.0,0.0,1.0,-2.992673397064209,2.992666244506836,7.201317657745676e-06,2.311744213104248,0.8951308727264404,0.8951308727264404,0.0,199.8926696777344,199.0,54427.03515625,-0.0,2552.0673828125,1.0,279.0666809082031,282.634033203125,294.0231628417969,297.5795593261719,293.1499938964844,293.1499938964844,279.04998779296875,36392.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754759669303894,1.0,0.0,0.0,3.6541149616241455,3.6541390419006334,8.909589155337017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.052734375,0.0,1540.687744140625,1895.4371337890625,0.0,4089.275390625,0.9064274430274964,1.0,0.0,3.0,1.0,0.0
