time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417720,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.6988547444343567,0.2539704442024231,0.2340768277645111,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162353515625,0.8565707206726074,0.4805431663990021,0.4599461555480957,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5158996582031,0.9440271258354188,0.6349772214889526,0.446378618478775,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.7695717811584473,0.344489723443985,0.3317340314388275,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5178527832031,0.6648246645927429,0.2197330594062805,1.0154720544815063,284.516357421875,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.0848693847656,284.5131225585937,1.0,0.5970184206962585,1.0,1.0,0.0,1.0,-2.98690128326416,2.986894130706787,7.173573067120742e-06,2.307288885116577,0.8938078284263611,0.8938078284263611,0.0,200.74563598632807,202.0,54348.72265625,-0.0,2545.570068359375,1.0,279.0583801269531,282.6211853027344,294.0072021484375,297.54364013671875,293.1499938964844,293.1499938964844,279.3500061035156,36438.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975506067276001,1.0,0.0,0.0,3.6503615379333496,3.650385618209839,8.891295806279231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.0927734375,0.0,1536.85498046875,1895.4371337890625,0.0,4089.53857421875,0.905629575252533,1.0,0.0,3.0,1.0,0.0
12417780,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.6936849355697632,0.2520274221897125,0.2321505695581436,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.8511452674865723,0.4774407744407654,0.4567723572254181,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.9382002353668212,0.6330970525741577,0.4447681009769439,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.7647081017494202,0.3424253463745117,0.3296366333961487,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.6600197553634644,0.2178929597139358,1.006967544555664,284.6414489746094,284.95001220703125,294.2980651855469,290.9626770019531,294.29998779296875,297.0715026855469,284.6427307128906,1.0,0.596111536026001,1.0,1.0,0.0,1.0,-2.9660794734954834,2.966072559356689,7.073667802615091e-06,2.29110074043274,0.8915755152702332,0.8915755152702332,0.0,203.54039001464844,202.0,52805.35546875,-0.0,2520.859130859375,1.0,279.3335266113281,282.7982788085937,293.9147033691406,297.27508544921875,293.1499938964844,293.1499938964844,279.3500061035156,36417.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643978476524352,1.0,0.0,0.0,3.6371915340423584,3.637215614318848,8.827254873722268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.09033203125,0.0,1522.080078125,1895.4371337890625,0.0,3991.690185546875,0.9027116298675536,1.0,0.0,3.0,1.0,0.0
12417840,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.692781925201416,0.2516626119613647,0.2318167984485626,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.8501728773117065,0.4768120944499969,0.4561681747436523,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.9372270703315736,0.6328006386756897,0.4445558786392212,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.7638476490974426,0.3420247435569763,0.3292515873908996,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444702148437,0.6591419577598572,0.2175210565328598,1.0052876472473145,284.6446228027344,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.0696105957031,284.64459228515625,1.0,0.5959343314170837,1.0,1.0,0.0,1.0,-2.9622132778167725,2.9622061252593994,7.055212336126715e-06,2.288102865219116,0.8908015489578247,0.8908015489578247,0.0,204.0340270996093,205.0,52692.5,-0.0,2516.169677734375,1.0,279.3419189453125,282.8052062988281,293.9135131835937,297.2752990722656,293.1499938964844,293.1499938964844,279.6499938964844,36419.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962916910648346,1.0,0.0,0.0,3.63407826423645,3.63410210609436,8.812149303594197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.62890625,0.0,1518.6519775390625,1895.4371337890625,0.0,3978.54443359375,0.9020106196403505,1.0,0.0,3.0,1.0,0.0
12417900,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.6907880306243896,0.2509438693523407,0.231095477938652,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.8479984402656555,0.4754824638366699,0.4548050463199615,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.935087025165558,0.6323520541191101,0.4441356956958771,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.761943519115448,0.3412141799926758,0.3284094035625458,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.657192051410675,0.2167391330003738,1.00155508518219,284.7643127441406,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.06689453125,284.7712707519531,1.0,0.5955713391304016,1.0,1.0,0.0,1.0,-2.9536986351013184,2.9536914825439453,7.0146479629329406e-06,2.2814979553222656,0.8907084465026855,0.8907084465026855,0.0,205.15725708007807,205.0,51431.12109375,-0.0,2506.0556640625,1.0,279.5980224609375,282.9686279296875,293.8717956542969,297.0935363769531,293.1499938964844,293.1499938964844,279.6499938964844,36347.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539504647254944,1.0,0.0,0.0,3.627540111541748,3.627563953399658,8.780469329394691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.87841796875,0.0,1510.9095458984375,1895.4371337890625,0.0,3898.48046875,0.9005419015884399,1.0,0.0,3.0,1.0,0.0
12417960,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.6893354654312134,0.2504312694072723,0.2306194007396698,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.8463361263275146,0.4744120240211487,0.4537660777568817,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.9335901141166688,0.6321934461593628,0.4440068304538727,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.7605295181274414,0.3406195044517517,0.3278237283229828,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.6557162404060364,0.2161386311054229,0.9987671971321106,284.8000183105469,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.066650390625,284.8002319335937,1.0,0.5953860282897949,1.0,1.0,0.0,1.0,-2.9476637840271,2.9476566314697266,6.985982963669812e-06,2.2768235206604004,0.8901073336601257,0.8901073336601257,0.0,206.057861328125,193.0,51123.53125,-0.0,2499.43798828125,1.0,279.64190673828125,283.01220703125,293.8794250488281,297.1258239746094,293.1499938964844,293.1499938964844,279.95001220703125,36284.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493066668510436,1.0,0.0,0.0,3.622917652130127,3.622941493988037,8.758107128414849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.47265625,0.0,1505.3565673828125,1895.4371337890625,0.0,3856.7138671875,0.8994331955909729,1.0,0.0,3.0,1.0,0.0
12418020,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6918936967849731,0.2497103214263916,0.2297240048646927,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8490566611289978,0.4726585447788238,0.4518330097198486,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9386104345321656,0.632239818572998,0.4438309669494629,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7633018493652344,0.3397711515426636,0.3267517387866974,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6577338576316833,0.2152589559555053,0.9935570955276488,284.9557189941406,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0696716308594,284.9559936523437,1.0,0.5910237431526184,1.0,1.0,0.0,1.0,-2.936500310897827,2.936493396759033,6.933305030543124e-06,2.2682604789733887,0.8896877765655518,0.8896877765655518,0.0,201.44097900390625,181.0,49618.26171875,-0.0,2455.773681640625,1.0,279.9413452148437,283.2180480957031,293.86004638671875,297.0095520019531,293.1499938964844,293.1499938964844,280.25,36183.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370920658111572,1.0,0.0,0.0,3.616443395614624,3.616467237472534,8.72683301622601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.9228515625,0.0,1497.5167236328125,1895.4371337890625,0.0,3745.970703125,0.8978999257087708,1.0,0.0,3.0,1.0,0.0
12418080,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6918936967849731,0.2497103214263916,0.2297240048646927,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8490566611289978,0.4726585447788238,0.4518330097198486,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9386104345321656,0.632239818572998,0.4438309669494629,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7633018493652344,0.3397711515426636,0.3267517387866974,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6577338576316833,0.2152589559555053,0.9935570955276488,284.9557189941406,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0696716308594,284.9559936523437,1.0,0.5910237431526184,1.0,1.0,0.0,1.0,-2.936500310897827,2.936493396759033,6.933305030543124e-06,2.2682604789733887,0.8896877765655518,0.8896877765655518,0.0,201.44097900390625,181.0,49618.26171875,-0.0,2455.773681640625,1.0,279.9413452148437,283.2180480957031,293.86004638671875,297.0095520019531,293.1499938964844,293.1499938964844,280.25,36183.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370920658111572,1.0,0.0,0.0,3.616443395614624,3.616467237472534,8.72683301622601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.9228515625,0.0,1497.5167236328125,1895.4371337890625,0.0,3745.970703125,0.8978999257087708,1.0,0.0,3.0,1.0,0.0
12418140,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.6980685591697693,0.2492776960134506,0.2289839833974838,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8558120727539062,0.4712750613689422,0.4501460194587707,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.9486563801765442,0.6326250433921814,0.4438157677650451,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.7698383927345276,0.3392527103424072,0.3258833289146423,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.6631433963775635,0.2147053182125091,0.989271879196167,285.1124572753906,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0758056640625,285.11279296875,1.0,0.5849772691726685,1.0,1.0,0.0,1.0,-2.9273681640625,2.927361249923706,6.890373242640635e-06,2.261261224746704,0.8892779350280762,0.8892779350280762,0.0,193.1709747314453,169.0,48138.86328125,-0.0,2397.84814453125,1.0,280.24127197265625,283.4244079589844,293.8387756347656,296.89630126953125,293.1499938964844,293.1499938964844,280.54998779296875,36128.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256134033203124,1.0,0.0,0.0,3.611626386642456,3.611650228500366,8.703600542503409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.296875,0.0,1491.8485107421875,1895.4371337890625,0.0,3640.86962890625,0.8967843055725098,1.0,0.0,3.0,1.0,0.0
12418200,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.6980685591697693,0.2492776960134506,0.2289839833974838,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8558120727539062,0.4712750613689422,0.4501460194587707,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.9486563801765442,0.6326250433921814,0.4438157677650451,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.7698383927345276,0.3392527103424072,0.3258833289146423,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.6631433963775635,0.2147053182125091,0.989271879196167,285.1124572753906,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0758056640625,285.11279296875,1.0,0.5849772691726685,1.0,1.0,0.0,1.0,-2.9273681640625,2.927361249923706,6.890373242640635e-06,2.261261224746704,0.8892779350280762,0.8892779350280762,0.0,193.1709747314453,169.0,48138.86328125,-0.0,2397.84814453125,1.0,280.24127197265625,283.4244079589844,293.8387756347656,296.89630126953125,293.1499938964844,293.1499938964844,280.54998779296875,36128.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256134033203124,1.0,0.0,0.0,3.611626386642456,3.611650228500366,8.703600542503409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.296875,0.0,1491.8485107421875,1895.4371337890625,0.0,3640.86962890625,0.8967843055725098,1.0,0.0,3.0,1.0,0.0
12418260,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.7066171765327454,0.2490276247262954,0.228357121348381,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.86541748046875,0.4701430797576904,0.4486438333988189,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.9614810347557068,0.6332398653030396,0.4439192712306976,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7790064811706543,0.3389516770839691,0.3251680433750152,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.670949399471283,0.2143672257661819,0.9857121706008912,285.26959228515625,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0835266113281,285.2698974609375,1.0,0.5780364871025085,1.0,1.0,0.0,1.0,-2.9197933673858643,2.9197864532470703,6.854907041997649e-06,2.255474328994751,0.8892332911491394,0.8892332911491394,0.0,183.1026153564453,157.0,46680.125,-0.0,2334.083251953125,1.0,280.5414123535156,283.6306457519531,293.8143920898437,296.7817687988281,293.1499938964844,293.1499938964844,280.8500061035156,36078.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143036603927612,1.0,0.0,0.0,3.608681917190552,3.608705520629883,8.689414130458317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.986328125,0.0,1488.265380859375,1895.4371337890625,0.0,3536.499267578125,0.8960909843444824,1.0,0.0,3.0,1.0,0.0
12418320,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.7066171765327454,0.2490276247262954,0.228357121348381,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.86541748046875,0.4701430797576904,0.4486438333988189,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.9614810347557068,0.6332398653030396,0.4439192712306976,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7790064811706543,0.3389516770839691,0.3251680433750152,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.670949399471283,0.2143672257661819,0.9857121706008912,285.26959228515625,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0835266113281,285.2698974609375,1.0,0.5780364871025085,1.0,1.0,0.0,1.0,-2.9197933673858643,2.9197864532470703,6.854907041997649e-06,2.255474328994751,0.8892332911491394,0.8892332911491394,0.0,183.1026153564453,157.0,46680.125,-0.0,2334.083251953125,1.0,280.5414123535156,283.6306457519531,293.8143920898437,296.7817687988281,293.1499938964844,293.1499938964844,280.8500061035156,36078.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143036603927612,1.0,0.0,0.0,3.608681917190552,3.608705520629883,8.689414130458317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.986328125,0.0,1488.265380859375,1895.4371337890625,0.0,3536.499267578125,0.8960909843444824,1.0,0.0,3.0,1.0,0.0
12418380,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7167099118232727,0.2489079982042312,0.2278197109699249,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.8775519132614136,0.46920907497406,0.447299063205719,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.9757423996925354,0.6340411305427551,0.4441286623477936,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.7904346585273743,0.3388120830059051,0.3245763480663299,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.6808286309242249,0.2141785323619842,0.9827005863189696,285.4261779785156,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.09210205078125,285.4264831542969,1.0,0.5706340670585632,1.0,1.0,0.0,1.0,-2.9134504795074463,2.9134438037872314,6.825313903391361e-06,2.2506439685821533,0.8895470499992371,0.8895470499992371,0.0,172.0998077392578,145.0,45236.796875,-0.0,2268.1552734375,1.0,280.8414001464844,283.8360290527344,293.7879943847656,296.6663818359375,293.1499938964844,293.1499938964844,281.1499938964844,36031.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902877151966095,1.0,0.0,0.0,3.6075143814086914,3.6075379848480233,8.683792316332983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.6845703125,0.0,1486.642333984375,1895.4371337890625,0.0,3430.38916015625,0.895796000957489,1.0,0.0,3.0,1.0,0.0
12418440,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7167099118232727,0.2489079982042312,0.2278197109699249,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.8775519132614136,0.46920907497406,0.447299063205719,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.9757423996925354,0.6340411305427551,0.4441286623477936,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.7904346585273743,0.3388120830059051,0.3245763480663299,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.6808286309242249,0.2141785323619842,0.9827005863189696,285.4261779785156,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.09210205078125,285.4264831542969,1.0,0.5706340670585632,1.0,1.0,0.0,1.0,-2.9134504795074463,2.9134438037872314,6.825313903391361e-06,2.2506439685821533,0.8895470499992371,0.8895470499992371,0.0,172.0998077392578,145.0,45236.796875,-0.0,2268.1552734375,1.0,280.8414001464844,283.8360290527344,293.7879943847656,296.6663818359375,293.1499938964844,293.1499938964844,281.1499938964844,36031.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902877151966095,1.0,0.0,0.0,3.6075143814086914,3.6075379848480233,8.683792316332983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.6845703125,0.0,1486.642333984375,1895.4371337890625,0.0,3430.38916015625,0.895796000957489,1.0,0.0,3.0,1.0,0.0
12418500,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.7220301032066345,0.2488728612661361,0.2275515496730804,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.8844645619392395,0.4687815010547638,0.4466397166252136,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54693603515625,0.98298978805542,0.6344740390777588,0.4442256391048431,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.7968761920928955,0.3387782573699951,0.3242951333522796,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.6864423155784607,0.2141156941652298,0.9812815189361572,285.5457763671875,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.09619140625,285.5531005859375,1.0,0.5668244957923889,1.0,1.0,0.0,1.0,-2.9104082584381104,2.9104013442993164,6.811155799368862e-06,2.248332977294922,0.8903447389602661,0.8903447389602661,0.0,166.4397735595703,145.0,44052.7109375,-0.0,2234.7333984375,1.0,281.097412109375,283.9978942871094,293.7513122558594,296.5104675292969,293.1499938964844,293.1499938964844,281.1499938964844,35995.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949112296104431,1.0,0.0,0.0,3.6073944568634033,3.6074180603027344,8.683214787197358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.5810546875,0.0,1486.2506103515625,1895.4371337890625,0.0,3356.10498046875,0.8957778215408325,1.0,0.0,3.0,1.0,0.0
12418560,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824890136719,0.7278434634208679,0.2488960176706314,0.2273604273796081,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826721191406,0.8922091126441956,0.4684255123138428,0.4460833668708801,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.9904125332832336,0.6350013017654419,0.4444339275360107,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.8040286302566528,0.3388034403324127,0.3240922689437866,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823974609375,0.6927083134651184,0.2140978425741195,0.9801101088523864,285.5826721191406,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.100830078125,285.5829162597656,1.0,0.562993049621582,1.0,1.0,0.0,1.0,-2.9081075191497803,2.908100843429565,6.800466508138925e-06,2.246588706970215,0.890225887298584,0.890225887298584,0.0,160.61582946777344,133.0,43802.13671875,-0.0,2201.848876953125,1.0,281.1417541503906,284.0410461425781,293.7597351074219,296.550048828125,293.1499938964844,293.1499938964844,281.45001220703125,35984.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911754488945007,1.0,0.0,0.0,3.6080615520477295,3.608085155487061,8.686427008797182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.4111328125,0.0,1486.8941650390625,1895.4371337890625,0.0,3321.198974609375,0.895884096622467,1.0,0.0,3.0,1.0,0.0
12418620,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.7388113141059875,0.2489478141069412,0.2270368933677673,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.906996250152588,0.4677416086196899,0.4450441002845764,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9990000128746032,0.6364976763725281,0.4395182132720947,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.8170352578163147,0.3388682901859283,0.3237613439559936,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7045628428459167,0.2140779346227646,0.9781634211540222,285.7341003417969,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1102905273437,285.733154296875,1.0,0.5547980666160583,1.0,1.0,0.0,1.0,-2.8943910598754883,2.894384384155273,6.737313924531918e-06,2.236368417739868,0.8912164568901062,0.8912164568901062,0.0,150.18341064453125,121.0,42303.37109375,-0.0,2129.26806640625,1.0,281.44140625,284.2408447265625,293.730712890625,296.43267822265625,293.1499938964844,293.1499938964844,281.75,35941.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879167914390564,1.0,0.0,0.0,3.61027455329895,3.610298156738281,8.697085718267772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.76318359375,0.0,1488.9842529296875,1895.4371337890625,0.0,3208.7822265625,0.8963464498519897,1.0,0.0,3.0,1.0,0.0
12418680,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.7388113141059875,0.2489478141069412,0.2270368933677673,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.906996250152588,0.4677416086196899,0.4450441002845764,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.9990000128746032,0.6364976763725281,0.4395182132720947,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.8170352578163147,0.3388682901859283,0.3237613439559936,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7045628428459167,0.2140779346227646,0.9781634211540222,285.7341003417969,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1102905273437,285.733154296875,1.0,0.5547980666160583,1.0,1.0,0.0,1.0,-2.8943910598754883,2.894384384155273,6.737313924531918e-06,2.236368417739868,0.8912164568901062,0.8912164568901062,0.0,150.18341064453125,121.0,42303.37109375,-0.0,2129.26806640625,1.0,281.44140625,284.2408447265625,293.730712890625,296.43267822265625,293.1499938964844,293.1499938964844,281.75,35941.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879167914390564,1.0,0.0,0.0,3.61027455329895,3.610298156738281,8.697085718267772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.76318359375,0.0,1488.9842529296875,1895.4371337890625,0.0,3208.7822265625,0.8963464498519897,1.0,0.0,3.0,1.0,0.0
12418740,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.7499117851257324,0.2489691078662872,0.2267316579818725,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.9230611324310304,0.4670681357383728,0.4440625309944153,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.9990000128746032,0.6416139006614685,0.418658971786499,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.8292953968048096,0.3389175534248352,0.3234638273715973,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.715905487537384,0.214061439037323,0.9764185547828674,285.8705139160156,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.1317749023437,285.869873046875,1.0,0.5453566312789917,1.0,1.0,0.0,1.0,-2.8687751293182373,2.8687684535980225,6.618628503929358e-06,2.216593980789185,0.892234742641449,0.892234742641449,0.0,140.4309539794922,109.0,40692.22265625,-0.0,2035.8978271484373,1.0,281.7411499023437,284.4312744140625,293.6968994140625,296.3026428222656,293.1499938964844,293.1499938964844,282.04998779296875,35915.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661303520202637,1.0,0.0,0.0,3.613506317138672,3.613530158996582,8.712663657206576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.0341796875,0.0,1492.3203125,1895.4371337890625,0.0,3086.509765625,0.8970478773117065,1.0,0.0,3.0,1.0,0.0
12418800,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.7499117851257324,0.2489691078662872,0.2267316579818725,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.9230611324310304,0.4670681357383728,0.4440625309944153,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.9990000128746032,0.6416139006614685,0.418658971786499,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.8292953968048096,0.3389175534248352,0.3234638273715973,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.715905487537384,0.214061439037323,0.9764185547828674,285.8705139160156,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.1317749023437,285.869873046875,1.0,0.5453566312789917,1.0,1.0,0.0,1.0,-2.8687751293182373,2.8687684535980225,6.618628503929358e-06,2.216593980789185,0.892234742641449,0.892234742641449,0.0,140.4309539794922,109.0,40692.22265625,-0.0,2035.8978271484373,1.0,281.7411499023437,284.4312744140625,293.6968994140625,296.3026428222656,293.1499938964844,293.1499938964844,282.04998779296875,35915.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661303520202637,1.0,0.0,0.0,3.613506317138672,3.613530158996582,8.712663657206576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.0341796875,0.0,1492.3203125,1895.4371337890625,0.0,3086.509765625,0.8970478773117065,1.0,0.0,3.0,1.0,0.0
12418860,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.7631260752677917,0.2489852905273437,0.2264105528593063,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.9421384334564208,0.4664265215396881,0.443101555109024,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9990000128746032,0.6496937870979309,0.3962492644786834,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.8434612154960632,0.3389673233032226,0.3231575191020965,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.7280015349388123,0.2140938341617584,0.9748163819313048,286.0048522949219,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1697692871094,286.00408935546875,1.0,0.5349312424659729,1.0,1.0,0.0,1.0,-2.838008165359497,2.8380014896392822,6.477507668023463e-06,2.192859649658203,0.8933684825897217,0.8933684825897217,0.0,130.31744384765625,112.0,39041.95703125,-0.0,1936.5333251953125,1.0,282.0414428710937,284.61981201171875,293.66046142578125,296.1663513183594,293.1499938964844,293.1499938964844,282.3500061035156,35895.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517207503318787,1.0,0.0,0.0,3.6174726486206055,3.617496252059937,8.731799994166067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.6083984375,0.0,1496.5045166015625,1895.4371337890625,0.0,2951.390380859375,0.8979202508926392,1.0,0.0,3.0,1.0,0.0
12418920,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.7631260752677917,0.2489852905273437,0.2264105528593063,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.9421384334564208,0.4664265215396881,0.443101555109024,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9990000128746032,0.6496937870979309,0.3962492644786834,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.8434612154960632,0.3389673233032226,0.3231575191020965,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.7280015349388123,0.2140938341617584,0.9748163819313048,286.0048522949219,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1697692871094,286.00408935546875,1.0,0.5349312424659729,1.0,1.0,0.0,1.0,-2.838008165359497,2.8380014896392822,6.477507668023463e-06,2.192859649658203,0.8933684825897217,0.8933684825897217,0.0,130.31744384765625,112.0,39041.95703125,-0.0,1936.5333251953125,1.0,282.0414428710937,284.61981201171875,293.66046142578125,296.1663513183594,293.1499938964844,293.1499938964844,282.3500061035156,35895.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517207503318787,1.0,0.0,0.0,3.6174726486206055,3.617496252059937,8.731799994166067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.6083984375,0.0,1496.5045166015625,1895.4371337890625,0.0,2951.390380859375,0.8979202508926392,1.0,0.0,3.0,1.0,0.0
12418980,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.7721250057220459,0.2490630894899368,0.2262654602527618,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.954107701778412,0.4658793210983276,0.4423544704914093,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9990000128746032,0.658460795879364,0.3823560774326324,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.8530750870704651,0.3390848934650421,0.3230402767658233,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464538574219,0.7359612584114075,0.2142541855573654,0.9743884205818176,286.1465759277344,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.211669921875,286.146484375,1.0,0.5290905833244324,1.0,1.0,0.0,1.0,-2.8195629119873047,2.819556713104248,6.393152943928726e-06,2.1784117221832275,0.8947951197624207,0.8947951197624207,0.0,124.3139877319336,130.0,37493.9296875,-0.0,1878.220947265625,1.0,282.34149169921875,284.8135986328125,293.625,296.0336608886719,293.1499938964844,293.1499938964844,282.6499938964844,35870.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363650441169739,1.0,0.0,0.0,3.622294187545776,3.622318029403688,8.755092721912661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.19873046875,0.0,1501.5977783203125,1895.4371337890625,0.0,2807.773681640625,0.898982048034668,1.0,0.0,3.0,1.0,0.0
12419040,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.7721250057220459,0.2490630894899368,0.2262654602527618,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.954107701778412,0.4658793210983276,0.4423544704914093,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9990000128746032,0.658460795879364,0.3823560774326324,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.8530750870704651,0.3390848934650421,0.3230402767658233,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464538574219,0.7359612584114075,0.2142541855573654,0.9743884205818176,286.1465759277344,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.211669921875,286.146484375,1.0,0.5290905833244324,1.0,1.0,0.0,1.0,-2.8195629119873047,2.819556713104248,6.393152943928726e-06,2.1784117221832275,0.8947951197624207,0.8947951197624207,0.0,124.3139877319336,130.0,37493.9296875,-0.0,1878.220947265625,1.0,282.34149169921875,284.8135986328125,293.625,296.0336608886719,293.1499938964844,293.1499938964844,282.6499938964844,35870.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363650441169739,1.0,0.0,0.0,3.622294187545776,3.622318029403688,8.755092721912661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.19873046875,0.0,1501.5977783203125,1895.4371337890625,0.0,2807.773681640625,0.898982048034668,1.0,0.0,3.0,1.0,0.0
12419100,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.7722713351249695,0.2491221725940704,0.226286306977272,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2649841308594,0.954060435295105,0.4656413793563843,0.4420861005783081,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654724121094,0.9990000128746032,0.6621332168579102,0.3821765184402466,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636413574219,0.8532459139823914,0.3391716778278351,0.3230878710746765,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.7361629605293274,0.2143743187189102,0.9747933745384216,286.2645874023437,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.2280578613281,286.2724304199219,1.0,0.5294570326805115,1.0,1.0,0.0,1.0,-2.8195743560791016,2.819567918777466,6.392784598574508e-06,2.178229331970215,0.8962205052375793,0.8962205052375793,0.0,124.23786163330078,130.0,36323.08203125,-0.0,1877.8851318359373,1.0,282.5978088378906,284.9744567871094,293.583251953125,295.87457275390625,293.1499938964844,293.1499938964844,282.6499938964844,35839.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262720704078674,1.0,0.0,0.0,3.6250367164611816,3.6250603199005127,8.768354859967076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.986328125,0.0,1504.382568359375,1895.4371337890625,0.0,2713.77001953125,0.8996087312698364,1.0,0.0,3.0,1.0,0.0
12419160,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.7700104713439941,0.2492383867502212,0.2264443039894104,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.9507209062576294,0.4654819965362549,0.4419894814491272,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.9990000128746032,0.664876401424408,0.3857878744602203,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.8508153557777405,0.3393200635910034,0.3232787549495697,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052673339844,0.7342503666877747,0.2145351320505142,0.9757611155509948,286.30572509765625,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,297.2391357421875,286.3065490722656,1.0,0.5314194560050964,1.0,1.0,0.0,1.0,-2.825371742248535,2.8253653049468994,6.418972134270007e-06,2.182649612426758,0.896855890750885,0.896855890750885,0.0,125.8113021850586,148.0,36135.125,-0.0,1894.6353759765625,1.0,282.64190673828125,285.0193176269531,293.5926513671875,295.9139099121094,293.1499938964844,293.1499938964844,282.95001220703125,35824.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210542798042297,1.0,0.0,0.0,3.628680229187012,3.628704071044922,8.785989393800264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.12060546875,0.0,1508.27490234375,1895.4371337890625,0.0,2665.339111328125,0.9003807902336121,1.0,0.0,3.0,1.0,0.0
12419220,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759826660156,0.760424017906189,0.2494987398386001,0.2268853932619094,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765014648437,0.9366010427474976,0.4652581810951233,0.4419710338115692,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765930175781,0.9990000128746032,0.6675161719322205,0.4013666212558746,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4762878417969,0.8405877351760864,0.3396702408790588,0.3238188326358795,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4757995605469,0.7259117960929871,0.2148408144712448,0.9782567620277404,286.4764404296875,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.2419128417969,286.47772216796875,1.0,0.5390664339065552,1.0,1.0,0.0,1.0,-2.848238706588745,2.8482322692871094,6.523245701828273e-06,2.2002921104431152,0.8997376561164856,0.8997376561164856,0.0,132.6807403564453,166.0,34900.8828125,-0.0,1964.5372314453125,1.0,282.94158935546875,285.231689453125,293.5636901855469,295.8075256347656,293.1499938964844,293.1499938964844,283.1499938964844,35759.80859375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067253828048706,1.0,0.0,0.0,3.637473344802856,3.6374974250793457,8.828622526380059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.87646484375,0.0,1517.4857177734375,1895.4371337890625,0.0,2533.070556640625,0.9013050198554992,1.0,0.0,3.0,1.0,0.0
12419280,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759826660156,0.760424017906189,0.2494987398386001,0.2268853932619094,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765014648437,0.9366010427474976,0.4652581810951233,0.4419710338115692,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765930175781,0.9990000128746032,0.6675161719322205,0.4013666212558746,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4762878417969,0.8405877351760864,0.3396702408790588,0.3238188326358795,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4757995605469,0.7259117960929871,0.2148408144712448,0.9782567620277404,286.4764404296875,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.2419128417969,286.47772216796875,1.0,0.5390664339065552,1.0,1.0,0.0,1.0,-2.848238706588745,2.8482322692871094,6.523245701828273e-06,2.2002921104431152,0.8997376561164856,0.8997376561164856,0.0,132.6807403564453,166.0,34900.8828125,-0.0,1964.5372314453125,1.0,282.94158935546875,285.231689453125,293.5636901855469,295.8075256347656,293.1499938964844,293.1499938964844,283.1499938964844,35759.80859375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067253828048706,1.0,0.0,0.0,3.637473344802856,3.6374974250793457,8.828622526380059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.87646484375,0.0,1517.4857177734375,1895.4371337890625,0.0,2533.070556640625,0.9013050198554992,1.0,0.0,3.0,1.0,0.0
12419340,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5984802246094,0.7471602559089661,0.2496164590120315,0.2273937463760376,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989074707031,0.9163667559623718,0.4649673998355865,0.4421072602272033,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989990234375,0.9990000128746032,0.6665622591972351,0.4247479140758514,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8263800740242004,0.3399221301078796,0.3244684040546417,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5983581542969,0.7135981917381287,0.214976966381073,0.9808952808380128,286.5988464355469,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.2236022949219,286.5999450683594,1.0,0.5502241253852844,1.0,1.0,0.0,1.0,-2.88106107711792,2.881054401397705,6.674626092717517e-06,2.2257235050201416,0.9023560285568236,0.9023560285568236,0.0,143.39871215820312,169.0,34099.76171875,-0.0,2070.92041015625,1.0,283.1441650390625,285.3819580078125,293.55096435546875,295.7565002441406,293.1499938964844,293.1499938964844,282.95001220703125,35547.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981618642807007,1.0,0.0,0.0,3.637925624847412,3.637949466705322,8.830818387650652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.42236328125,0.0,1516.40087890625,1895.4371337890625,0.0,2454.631103515625,0.9030760526657104,1.0,0.0,3.0,1.0,0.0
12419400,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5984802246094,0.7471602559089661,0.2496164590120315,0.2273937463760376,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989074707031,0.9163667559623718,0.4649673998355865,0.4421072602272033,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989990234375,0.9990000128746032,0.6665622591972351,0.4247479140758514,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8263800740242004,0.3399221301078796,0.3244684040546417,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5983581542969,0.7135981917381287,0.214976966381073,0.9808952808380128,286.5988464355469,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.2236022949219,286.5999450683594,1.0,0.5502241253852844,1.0,1.0,0.0,1.0,-2.88106107711792,2.881054401397705,6.674626092717517e-06,2.2257235050201416,0.9023560285568236,0.9023560285568236,0.0,143.39871215820312,169.0,34099.76171875,-0.0,2070.92041015625,1.0,283.1441650390625,285.3819580078125,293.55096435546875,295.7565002441406,293.1499938964844,293.1499938964844,282.95001220703125,35547.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981618642807007,1.0,0.0,0.0,3.637925624847412,3.637949466705322,8.830818387650652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.42236328125,0.0,1516.40087890625,1895.4371337890625,0.0,2454.631103515625,0.9030760526657104,1.0,0.0,3.0,1.0,0.0
12419460,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.480712890625,0.7366364002227783,0.2486753910779953,0.2271653115749359,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801330566406,0.9012048840522766,0.4634552597999573,0.441390722990036,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799499511719,0.9990000128746032,0.661946177482605,0.4439617395401001,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803771972656,0.8149441480636597,0.3391910195350647,0.3244093060493469,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.7026903629302979,0.2143184691667556,0.98063063621521,286.48016357421875,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1854553222656,286.47869873046875,1.0,0.5582279562950134,1.0,1.0,0.0,1.0,-2.902652740478516,2.902646064758301,6.775936071790056e-06,2.2427985668182373,0.9000040292739868,0.9000040292739868,0.0,152.42771911621094,172.0,34912.09375,-0.0,2151.91943359375,1.0,282.9554138183594,285.2458801269531,293.5946655273437,295.8968200683594,293.1499938964844,293.1499938964844,282.6499938964844,35874.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106807470321655,1.0,0.0,0.0,3.646702766418457,3.6467268466949454,8.873481078808254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.4677734375,0.0,1528.56591796875,1895.4371337890625,0.0,2569.463623046875,0.9044165015220642,1.0,0.0,3.0,1.0,0.0
12419520,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.480712890625,0.7366364002227783,0.2486753910779953,0.2271653115749359,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801330566406,0.9012048840522766,0.4634552597999573,0.441390722990036,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799499511719,0.9990000128746032,0.661946177482605,0.4439617395401001,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803771972656,0.8149441480636597,0.3391910195350647,0.3244093060493469,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.7026903629302979,0.2143184691667556,0.98063063621521,286.48016357421875,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1854553222656,286.47869873046875,1.0,0.5582279562950134,1.0,1.0,0.0,1.0,-2.902652740478516,2.902646064758301,6.775936071790056e-06,2.2427985668182373,0.9000040292739868,0.9000040292739868,0.0,152.42771911621094,172.0,34912.09375,-0.0,2151.91943359375,1.0,282.9554138183594,285.2458801269531,293.5946655273437,295.8968200683594,293.1499938964844,293.1499938964844,282.6499938964844,35874.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106807470321655,1.0,0.0,0.0,3.646702766418457,3.6467268466949454,8.873481078808254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.4677734375,0.0,1528.56591796875,1895.4371337890625,0.0,2569.463623046875,0.9044165015220642,1.0,0.0,3.0,1.0,0.0
