time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419580,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.7265992760658264,0.2465633302927017,0.2258082926273346,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.8878923058509827,0.4605025947093963,0.4392437040805816,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872009277344,0.9989936351776124,0.654708981513977,0.4593863189220428,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.287841796875,0.8036097884178162,0.3372706174850464,0.3231761455535888,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.6919688582420349,0.2127061486244201,0.9758982062339784,286.2875366210937,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.13836669921875,286.2853088378906,1.0,0.5638781785964966,1.0,1.0,0.0,1.0,-2.9098353385925293,2.9098286628723145,6.81047777106869e-06,2.248775005340576,0.8930569887161255,0.8930569887161255,0.0,160.451904296875,175.0,36015.1640625,-0.0,2204.0185546875,1.0,282.6582336425781,285.0278015136719,293.5851135253906,295.9838256835937,293.1499938964844,293.1499938964844,282.95001220703125,36264.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295862674713135,1.0,0.0,0.0,3.638198375701904,3.6382222175598153,8.832141702441731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.1982421875,0.0,1522.0516357421875,1895.4371337890625,0.0,2744.5947265625,0.9027755856513976,1.0,0.0,3.0,1.0,0.0
12419640,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.7265992760658264,0.2465633302927017,0.2258082926273346,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.8878923058509827,0.4605025947093963,0.4392437040805816,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872009277344,0.9989936351776124,0.654708981513977,0.4593863189220428,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.287841796875,0.8036097884178162,0.3372706174850464,0.3231761455535888,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.6919688582420349,0.2127061486244201,0.9758982062339784,286.2875366210937,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.13836669921875,286.2853088378906,1.0,0.5638781785964966,1.0,1.0,0.0,1.0,-2.9098353385925293,2.9098286628723145,6.81047777106869e-06,2.248775005340576,0.8930569887161255,0.8930569887161255,0.0,160.451904296875,175.0,36015.1640625,-0.0,2204.0185546875,1.0,282.6582336425781,285.0278015136719,293.5851135253906,295.9838256835937,293.1499938964844,293.1499938964844,282.95001220703125,36264.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295862674713135,1.0,0.0,0.0,3.638198375701904,3.6382222175598153,8.832141702441731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.1982421875,0.0,1522.0516357421875,1895.4371337890625,0.0,2744.5947265625,0.9027755856513976,1.0,0.0,3.0,1.0,0.0
12419700,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.386474609375,0.7203428149223328,0.2455765306949615,0.2249914407730102,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3892822265625,0.8797316551208496,0.4590997397899627,0.4379722476005554,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901672363281,0.991897702217102,0.6518450975418091,0.4572991728782654,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3881225585937,0.7963085770606995,0.3363121747970581,0.322375625371933,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854675292969,0.6852494478225708,0.2118369936943054,0.9727404117584229,286.3890380859375,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1218566894531,286.39556884765625,1.0,0.565468430519104,1.0,1.0,0.0,1.0,-2.9000675678253174,2.9000608921051025,6.765008492948255e-06,2.241304636001587,0.8914749622344971,0.8914749622344971,0.0,165.24020385742188,175.0,34757.36328125,-0.0,2210.850830078125,1.0,282.9008178710937,285.171875,293.4725036621094,295.72076416015625,293.1499938964844,293.1499938964844,282.95001220703125,36318.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231549263000488,1.0,0.0,0.0,3.63133716583252,3.6313610076904297,8.798860449132917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.47119140625,0.0,1514.8739013671875,1895.4371337890625,0.0,2684.822021484375,0.9013336896896362,1.0,0.0,3.0,1.0,0.0
12419760,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.421142578125,0.7157710194587708,0.2449025064706802,0.224424734711647,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212951660156,0.8739103674888611,0.4580673575401306,0.4370225667953491,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.9864881038665771,0.6503319144248962,0.455971360206604,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212341308594,0.7910629510879517,0.3356235027313232,0.3217829763889313,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.6803496479988098,0.2111492902040481,0.9700668454170228,286.4212951660156,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.11346435546875,286.42138671875,1.0,0.5666964054107666,1.0,1.0,0.0,1.0,-2.8927175998687744,2.89271092414856,6.730641416652361e-06,2.2355711460113525,0.8891850113868713,0.8891850113868713,0.0,168.83535766601562,178.0,34422.15234375,-0.0,2215.9189453125,1.0,282.9424133300781,285.2102966308594,293.4296569824219,295.68133544921875,293.1499938964844,293.1499938964844,283.1499938964844,36360.140625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176150321960449,1.0,0.0,0.0,3.624584197998047,3.624608039855957,8.766166388340935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.20166015625,0.0,1507.7515869140625,1895.4371337890625,0.0,2633.48828125,0.8988285064697266,1.0,0.0,3.0,1.0,0.0
12419820,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047302246094,0.7117390036582947,0.2442921102046966,0.223928153514862,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063171386719,0.8689497709274292,0.4570864140987396,0.4361369013786316,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068359375,0.9817978143692015,0.6493385434150696,0.4551376104354858,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50567626953125,0.7865790128707886,0.3349838554859161,0.3212410509586334,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5041198730469,0.6761203408241272,0.2104850262403488,0.9674580097198486,286.5061950683594,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.1078796386719,286.5098876953125,1.0,0.5677931308746338,1.0,1.0,0.0,1.0,-2.8862640857696533,2.8862574100494385,6.700597168673994e-06,2.230562925338745,0.8872653245925903,0.8872653245925903,0.0,172.0137176513672,178.0,33434.32421875,-0.0,2220.4443359375,1.0,283.1216125488281,285.3261108398437,293.37225341796875,295.5339660644531,293.1499938964844,293.1499938964844,283.1499938964844,36245.265625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076038360595703,1.0,0.0,0.0,3.609041213989258,3.609064817428589,8.69114444412844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.40625,0.0,1489.889892578125,1895.4371337890625,0.0,2541.144775390625,0.8961248397827148,1.0,0.0,3.0,1.0,0.0
12419880,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221862792969,0.7091608643531799,0.2438870072364807,0.2236350923776626,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52227783203125,0.8658736348152161,0.4564090371131897,0.4355704486370086,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.9788743853569032,0.648849368095398,0.4547984302043915,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5222473144531,0.783798336982727,0.3345545828342438,0.3209088742733001,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221252441406,0.6734772324562073,0.2100295722484588,0.9657403826713562,286.52227783203125,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.105224609375,286.5223693847656,1.0,0.5685349702835083,1.0,1.0,0.0,1.0,-2.8823580741882324,2.8823513984680176,6.682466846541502e-06,2.227541208267212,0.8851406574249268,0.8851406574249268,0.0,174.0592803955078,181.0,33200.15234375,-0.0,2223.76806640625,1.0,283.1440124511719,285.3468017578125,293.3655090332031,295.5326232910156,293.1499938964844,293.1499938964844,283.1499938964844,36231.5625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026615381240845,1.0,0.0,0.0,3.59961199760437,3.599635601043701,8.645790217087779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.265625,0.0,1479.537353515625,1895.4371337890625,0.0,2495.7841796875,0.8909878730773926,1.0,0.0,3.0,1.0,0.0
12419940,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193176269531,0.703583300113678,0.2426943778991699,0.2228238135576248,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191345214844,0.8595318794250488,0.4545525908470154,0.4341132640838623,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9726766347885132,0.6474437117576599,0.454035222530365,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51922607421875,0.7780467867851257,0.3333403468132019,0.320027232170105,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193786621094,0.6680372357368469,0.2088760137557983,0.961633324623108,286.5191650390625,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.09832763671875,286.51861572265625,1.0,0.5698567628860474,1.0,1.0,0.0,1.0,-2.87272047996521,2.872714042663574,6.63797936795163e-06,2.220149278640747,0.8789936900138855,0.8789936900138855,0.0,178.262939453125,184.0,32731.8046875,-0.0,2227.780029296875,1.0,283.1497802734375,285.355224609375,293.35772705078125,295.5141906738281,293.1499938964844,293.1499938964844,283.1499938964844,35733.6484375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978705167770386,1.0,0.0,0.0,3.547169208526612,3.547192335128784,8.395704185204522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.11669921875,0.0,1419.8084716796875,1895.4371337890625,0.0,2451.971923828125,0.8783811926841736,1.0,0.0,3.0,1.0,0.0
12420000,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193176269531,0.703583300113678,0.2426943778991699,0.2228238135576248,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191345214844,0.8595318794250488,0.4545525908470154,0.4341132640838623,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9726766347885132,0.6474437117576599,0.454035222530365,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51922607421875,0.7780467867851257,0.3333403468132019,0.320027232170105,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193786621094,0.6680372357368469,0.2088760137557983,0.961633324623108,286.5191650390625,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.09832763671875,286.51861572265625,1.0,0.5698567628860474,1.0,1.0,0.0,1.0,-2.87272047996521,2.872714042663574,6.63797936795163e-06,2.220149278640747,0.8789936900138855,0.8789936900138855,0.0,178.262939453125,184.0,32731.8046875,-0.0,2227.780029296875,1.0,283.1497802734375,285.355224609375,293.35772705078125,295.5141906738281,293.1499938964844,293.1499938964844,283.1499938964844,35733.6484375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978705167770386,1.0,0.0,0.0,3.547169208526612,3.547192335128784,8.395704185204522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.11669921875,0.0,1419.8084716796875,1895.4371337890625,0.0,2451.971923828125,0.8783811926841736,1.0,0.0,3.0,1.0,0.0
12420060,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.6980178356170654,0.2412213534116745,0.2217214256525039,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150146484375,0.8534641861915588,0.4523596465587616,0.432295024394989,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.9664245843887328,0.6456747651100159,0.4529949724674225,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5151062011719,0.7724923491477966,0.3318484723567962,0.3188542127609253,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152282714844,0.6628105640411377,0.2075498849153518,0.9566996097564696,286.5150451660156,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0903015136719,286.5145568847656,1.0,0.5707253217697144,1.0,1.0,0.0,1.0,-2.860621929168701,2.860615491867065,6.582276455446845e-06,2.2108402252197266,0.8715758919715881,0.8715758919715881,0.0,182.19802856445312,187.0,32212.265625,-0.0,2226.20458984375,1.0,283.1499938964844,285.3625793457031,293.3221130371094,295.4556884765625,293.1499938964844,293.1499938964844,283.1499938964844,35058.96484375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950775623321533,1.0,0.0,0.0,3.479269027709961,3.4792912006378174,8.077357165348076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.2353515625,0.0,1344.6763916015625,1895.4371337890625,0.0,2426.508544921875,0.8621880412101746,1.0,0.0,3.0,1.0,0.0
12420120,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.6980178356170654,0.2412213534116745,0.2217214256525039,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150146484375,0.8534641861915588,0.4523596465587616,0.432295024394989,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.9664245843887328,0.6456747651100159,0.4529949724674225,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5151062011719,0.7724923491477966,0.3318484723567962,0.3188542127609253,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152282714844,0.6628105640411377,0.2075498849153518,0.9566996097564696,286.5150451660156,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0903015136719,286.5145568847656,1.0,0.5707253217697144,1.0,1.0,0.0,1.0,-2.860621929168701,2.860615491867065,6.582276455446845e-06,2.2108402252197266,0.8715758919715881,0.8715758919715881,0.0,182.19802856445312,187.0,32212.265625,-0.0,2226.20458984375,1.0,283.1499938964844,285.3625793457031,293.3221130371094,295.4556884765625,293.1499938964844,293.1499938964844,283.1499938964844,35058.96484375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950775623321533,1.0,0.0,0.0,3.479269027709961,3.4792912006378174,8.077357165348076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.2353515625,0.0,1344.6763916015625,1895.4371337890625,0.0,2426.508544921875,0.8621880412101746,1.0,0.0,3.0,1.0,0.0
12420180,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5143737792969,0.692620038986206,0.2396112978458404,0.2204633951187133,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142822265625,0.8477516174316406,0.4499939978122711,0.4302758276462555,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142517089844,0.960241198539734,0.6437108516693115,0.4517927765846252,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5143127441406,0.7672170996665955,0.3301958739757538,0.3174991607666015,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144348144531,0.6578416228294373,0.2061097621917724,0.9511579871177672,286.5142822265625,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.08221435546875,286.5139465332031,1.0,0.571263313293457,1.0,1.0,0.0,1.0,-2.846950054168701,2.8469433784484863,6.5195658862649e-06,2.2002995014190674,0.8629573583602905,0.8629573583602905,0.0,185.8780975341797,175.0,31636.751953125,-0.0,2220.679931640625,1.0,283.1499938964844,285.3735046386719,293.271240234375,295.3736572265625,293.1499938964844,293.1499938964844,283.1499938964844,34283.1796875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915526032447815,1.0,0.0,0.0,3.399885416030884,3.399906635284424,7.712973797424638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.1611328125,0.0,1260.3349609375,1895.4371337890625,0.0,2394.457275390625,0.8433548212051392,1.0,0.0,3.0,1.0,0.0
12420240,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5143737792969,0.692620038986206,0.2396112978458404,0.2204633951187133,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142822265625,0.8477516174316406,0.4499939978122711,0.4302758276462555,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142517089844,0.960241198539734,0.6437108516693115,0.4517927765846252,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5143127441406,0.7672170996665955,0.3301958739757538,0.3174991607666015,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144348144531,0.6578416228294373,0.2061097621917724,0.9511579871177672,286.5142822265625,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.08221435546875,286.5139465332031,1.0,0.571263313293457,1.0,1.0,0.0,1.0,-2.846950054168701,2.8469433784484863,6.5195658862649e-06,2.2002995014190674,0.8629573583602905,0.8629573583602905,0.0,185.8780975341797,175.0,31636.751953125,-0.0,2220.679931640625,1.0,283.1499938964844,285.3735046386719,293.271240234375,295.3736572265625,293.1499938964844,293.1499938964844,283.1499938964844,34283.1796875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915526032447815,1.0,0.0,0.0,3.399885416030884,3.399906635284424,7.712973797424638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.1611328125,0.0,1260.3349609375,1895.4371337890625,0.0,2394.457275390625,0.8433548212051392,1.0,0.0,3.0,1.0,0.0
12420300,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174560546875,0.6921437978744507,0.2387796342372894,0.21970896422863,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174560546875,0.8474300503730774,0.4487733244895935,0.4291238188743591,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174560546875,0.960211992263794,0.6426786780357361,0.451077789068222,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174560546875,0.7669382691383362,0.3293307721614837,0.3166796565055847,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174560546875,0.6573777794837952,0.2053611725568771,0.9477683305740356,286.5174560546875,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0782775878906,286.517333984375,1.0,0.5695521831512451,1.0,1.0,0.0,1.0,-2.838743209838867,2.8387367725372314,6.48211789666675e-06,2.193995237350464,0.8582416772842407,0.8582416772842407,0.0,185.1748962402344,175.0,31300.193359375,-0.0,2203.270751953125,1.0,283.1499938964844,285.3828125,293.24322509765625,295.3268127441406,293.1499938964844,293.1499938964844,283.1499938964844,33719.5703125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893074154853821,1.0,0.0,0.0,3.3490982055664062,3.349119186401367,7.484263733203989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.447265625,0.0,1207.803955078125,1895.4371337890625,0.0,2374.0947265625,0.8340747356414795,1.0,0.0,3.0,1.0,0.0
12420360,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157470703125,0.6929440498352051,0.2379460483789444,0.2188970446586609,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5156555175781,0.8485438823699951,0.4475395381450653,0.4279026091098785,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.515625,0.9619573950767516,0.6416246294975281,0.450307548046112,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51568603515625,0.7679986953735352,0.3284520804882049,0.3157892823219299,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157470703125,0.6580567955970764,0.2046055495738983,0.9440666437149048,286.5156555175781,287.206787109375,292.3299865722656,290.23876953125,292.3314514160156,297.0745849609375,286.5153503417969,1.0,0.5670732259750366,1.0,1.0,0.0,1.0,-2.8298556804656982,2.8298492431640625,6.441619461838855e-06,2.187138319015503,0.8531497716903687,0.8531497716903687,0.0,183.02273559570312,163.0,31000.458984375,-0.0,2177.805419921875,1.0,283.1499938964844,285.3869323730469,293.215087890625,295.2807312011719,293.1499938964844,293.1499938964844,283.1499938964844,33455.45703125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867884039878845,1.0,0.0,0.0,3.3112802505493164,3.311300754547119,7.31619365978986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.59423828125,0.0,1170.6956787109375,1895.4371337890625,0.0,2351.29833984375,0.822431743144989,1.0,0.0,3.0,1.0,0.0
12420420,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51971435546875,0.6969045996665955,0.2362894415855407,0.2171844244003296,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196838378906,0.8534528017044067,0.4450553357601166,0.4253390729427337,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196533203125,0.968532145023346,0.639481782913208,0.4486620426177978,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196838378906,0.7726162075996399,0.3266745507717132,0.3138855397701263,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51971435546875,0.6615500450134277,0.2030901908874511,0.9361588954925536,286.5196838378906,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06793212890625,286.5195007324219,1.0,0.5605007410049438,1.0,1.0,0.0,1.0,-2.8109476566314697,2.810941219329834,6.355848654493457e-06,2.172535181045532,0.8422111868858337,0.8422111868858337,0.0,176.2556610107422,151.0,30315.291015625,-0.0,2113.61474609375,1.0,283.1499938964844,285.4032592773437,293.1571350097656,295.1821594238281,293.1499938964844,293.1499938964844,283.1499938964844,32590.7890625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809143662452698,1.0,0.0,0.0,3.214226722717285,3.2142462730407715,6.893604336255521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.0732421875,0.0,1077.7791748046875,1895.4371337890625,0.0,2298.353515625,0.7996131181716919,1.0,0.0,3.0,1.0,0.0
12420480,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51971435546875,0.6969045996665955,0.2362894415855407,0.2171844244003296,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196838378906,0.8534528017044067,0.4450553357601166,0.4253390729427337,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196533203125,0.968532145023346,0.639481782913208,0.4486620426177978,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196838378906,0.7726162075996399,0.3266745507717132,0.3138855397701263,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51971435546875,0.6615500450134277,0.2030901908874511,0.9361588954925536,286.5196838378906,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06793212890625,286.5195007324219,1.0,0.5605007410049438,1.0,1.0,0.0,1.0,-2.8109476566314697,2.810941219329834,6.355848654493457e-06,2.172535181045532,0.8422111868858337,0.8422111868858337,0.0,176.2556610107422,151.0,30315.291015625,-0.0,2113.61474609375,1.0,283.1499938964844,285.4032592773437,293.1571350097656,295.1821594238281,293.1499938964844,293.1499938964844,283.1499938964844,32590.7890625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809143662452698,1.0,0.0,0.0,3.214226722717285,3.2142462730407715,6.893604336255521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.0732421875,0.0,1077.7791748046875,1895.4371337890625,0.0,2298.353515625,0.7996131181716919,1.0,0.0,3.0,1.0,0.0
12420540,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5270690917969,0.7033382058143616,0.2346499264240265,0.2154071480035781,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.8612814545631409,0.4425582587718963,0.4226769804954529,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.977858304977417,0.6373022794723511,0.4469270408153534,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.7799224257469177,0.3248788714408874,0.3118785917758941,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5270690917969,0.6673638820648193,0.201578289270401,0.9278588891029358,286.527099609375,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0622863769531,286.5270690917969,1.0,0.5524705052375793,1.0,1.0,0.0,1.0,-2.791140079498291,2.791133642196656,6.266590389714111e-06,2.157226085662842,0.8301811814308167,0.8301811814308167,0.0,167.33885192871094,139.0,29590.09765625,-0.0,2038.515380859375,1.0,283.1499938964844,285.4230041503906,293.09832763671875,295.080078125,293.1499938964844,293.1499938964844,283.1499938964844,31707.9375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741340398788452,1.0,0.0,0.0,3.109647512435913,3.109665870666504,6.452316370086919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.49560546875,0.0,983.6346435546876,1895.4371337890625,0.0,2237.636474609375,0.7751331329345703,1.0,0.0,3.0,1.0,0.0
12420600,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5270690917969,0.7033382058143616,0.2346499264240265,0.2154071480035781,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.8612814545631409,0.4425582587718963,0.4226769804954529,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.977858304977417,0.6373022794723511,0.4469270408153534,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.7799224257469177,0.3248788714408874,0.3118785917758941,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5270690917969,0.6673638820648193,0.201578289270401,0.9278588891029358,286.527099609375,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0622863769531,286.5270690917969,1.0,0.5524705052375793,1.0,1.0,0.0,1.0,-2.791140079498291,2.791133642196656,6.266590389714111e-06,2.157226085662842,0.8301811814308167,0.8301811814308167,0.0,167.33885192871094,139.0,29590.09765625,-0.0,2038.515380859375,1.0,283.1499938964844,285.4230041503906,293.09832763671875,295.080078125,293.1499938964844,293.1499938964844,283.1499938964844,31707.9375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741340398788452,1.0,0.0,0.0,3.109647512435913,3.109665870666504,6.452316370086919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.49560546875,0.0,983.6346435546876,1895.4371337890625,0.0,2237.636474609375,0.7751331329345703,1.0,0.0,3.0,1.0,0.0
12420660,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.535400390625,0.707754909992218,0.2337510138750076,0.2144089788198471,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5355529785156,0.8666978478431702,0.4411756694316864,0.4211784899234772,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5355834960937,0.9837108254432678,0.63608717918396,0.4459410011768341,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5354919433594,0.7849394679069519,0.3238809108734131,0.310740202665329,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5353698730469,0.6714355945587158,0.2007457315921783,0.9231752753257751,286.5355529785156,287.4389343261719,292.1427917480469,290.101318359375,292.144287109375,297.0595397949219,286.5357971191406,1.0,0.5476233959197998,1.0,1.0,0.0,1.0,-2.779957294464112,2.7799510955810547,6.216470410436159e-06,2.148580312728882,0.8231179118156433,0.8231179118156433,0.0,161.84970092773438,139.0,29148.087890625,-0.0,1994.394775390625,1.0,283.1499938964844,285.4383850097656,293.0651550292969,295.0209655761719,293.1499938964844,293.1499938964844,283.1499938964844,31070.869140625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700304985046387,1.0,0.0,0.0,3.041842460632324,3.041860342025757,6.174002464831574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.06103515625,0.0,925.2394409179688,1895.4371337890625,0.0,2201.109130859375,0.7620400786399841,1.0,0.0,3.0,1.0,0.0
12420720,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382995605469,0.7116873860359192,0.2330258190631866,0.213599219918251,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53839111328125,0.8716424107551575,0.4400547444820404,0.4199601411819458,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384216308594,0.988674521446228,0.6350958943367004,0.4451369643211365,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5383605957031,0.789490818977356,0.3230697512626648,0.3098107576370239,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53826904296875,0.6751688122749329,0.2000734806060791,0.9193632006645204,286.53839111328125,287.4796142578125,292.1099853515625,290.0761413574219,292.1114807128906,297.0574951171875,286.5385437011719,1.0,0.5435451865196228,1.0,1.0,0.0,1.0,-2.770855188369751,2.7708489894866943,6.175823273224523e-06,2.141542434692383,0.8171032071113586,0.8171032071113586,0.0,157.20477294921875,127.0,28828.544921875,-0.0,1957.8905029296875,1.0,283.1499938964844,285.4465026855469,293.03863525390625,294.97491455078125,293.1499938964844,293.1499938964844,283.1499938964844,30816.880859375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665939331054688,1.0,0.0,0.0,2.998126983642578,2.9981443881988525,5.997819698677631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.1513671875,0.0,889.8071899414062,1895.4371337890625,0.0,2170.65234375,0.7491480708122253,1.0,0.0,3.0,1.0,0.0
12420780,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540466308594,0.7210413217544556,0.2314138859510421,0.2117838561534881,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55419921875,0.8842528462409973,0.4375487267971039,0.4172200560569763,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5542297363281,0.9990000128746032,0.6329042911529541,0.4426045715808868,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5541381835937,0.800972044467926,0.3212490975856781,0.3077117800712585,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5539855957031,0.6847093105316162,0.1985748559236526,0.9108025431632996,286.5541687011719,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.05352783203125,286.554443359375,1.0,0.5340214967727661,1.0,1.0,0.0,1.0,-2.7495312690734863,2.749525308609009,6.0812330957560334e-06,2.125108003616333,0.803066074848175,0.803066074848175,0.0,146.525390625,115.0,28026.755859375,-0.0,1874.193603515625,1.0,283.1499938964844,285.47418212890625,292.9776611328125,294.8663635253906,293.1499938964844,293.1499938964844,283.1499938964844,29907.041015625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583557963371277,1.0,0.0,0.0,2.8796212673187256,2.8796374797821045,5.533043463401555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.919921875,0.0,797.1349487304688,1895.4371337890625,0.0,2098.16650390625,0.7216504812240601,1.0,0.0,3.0,1.0,0.0
12420840,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540466308594,0.7210413217544556,0.2314138859510421,0.2117838561534881,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55419921875,0.8842528462409973,0.4375487267971039,0.4172200560569763,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5542297363281,0.9990000128746032,0.6329042911529541,0.4426045715808868,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5541381835937,0.800972044467926,0.3212490975856781,0.3077117800712585,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5539855957031,0.6847093105316162,0.1985748559236526,0.9108025431632996,286.5541687011719,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.05352783203125,286.554443359375,1.0,0.5340214967727661,1.0,1.0,0.0,1.0,-2.7495312690734863,2.749525308609009,6.0812330957560334e-06,2.125108003616333,0.803066074848175,0.803066074848175,0.0,146.525390625,115.0,28026.755859375,-0.0,1874.193603515625,1.0,283.1499938964844,285.47418212890625,292.9776611328125,294.8663635253906,293.1499938964844,293.1499938964844,283.1499938964844,29907.041015625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583557963371277,1.0,0.0,0.0,2.8796212673187256,2.8796374797821045,5.533043463401555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.919921875,0.0,797.1349487304688,1895.4371337890625,0.0,2098.16650390625,0.7216504812240601,1.0,0.0,3.0,1.0,0.0
12420900,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5631408691406,0.724697470664978,0.2305865287780761,0.2109096646308899,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56329345703125,0.8894556760787964,0.4362707138061523,0.4158815145492553,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633239746094,0.9990000128746032,0.6323424577713013,0.4345967173576355,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.563232421875,0.8056540489196777,0.3203106224536896,0.3066905736923218,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5631103515625,0.6885812878608704,0.1978053450584411,0.9066874980926514,286.5632629394531,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.05206298828125,286.5633850097656,1.0,0.5287168025970459,1.0,1.0,0.0,1.0,-2.731095314025879,2.7310893535614014,6.00025578023633e-06,2.111000299453736,0.7956862449645996,0.7956862449645996,0.0,142.0153350830078,115.0,27543.7890625,-0.0,1824.7904052734373,1.0,283.1499938964844,285.4901428222656,292.94610595703125,294.8081970214844,293.1499938964844,293.1499938964844,283.1499938964844,29295.12109375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539118528366089,1.0,0.0,0.0,2.810565233230591,2.8105809688568115,5.270850351735135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.74658203125,0.0,745.7904052734375,1895.4371337890625,0.0,2059.388916015625,0.70834881067276,1.0,0.0,3.0,1.0,0.0
12420960,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56475830078125,0.7286185622215271,0.22974194586277,0.2100155800580978,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5647888183594,0.8951004147529602,0.4349709153175354,0.4145197570323944,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5647888183594,0.9990000128746032,0.6327755451202393,0.4252628684043884,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56475830078125,0.8105948567390442,0.3193516135215759,0.3056449890136719,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56475830078125,0.6927836537361145,0.1970279365777969,0.9024952054023744,286.5647888183594,287.6614685058594,291.9633483886719,289.9599914550781,291.96484375,297.0517883300781,286.5646667480469,1.0,0.5230790972709656,1.0,1.0,0.0,1.0,-2.7108683586120605,2.710862398147583,5.911683729209472e-06,2.0953547954559326,0.7879180908203125,0.7879180908203125,0.0,137.3505859375,103.0,27098.021484375,-0.0,1772.61083984375,1.0,283.1499938964844,285.499267578125,292.9140014648437,294.7499694824219,293.1499938964844,293.1499938964844,283.1499938964844,29002.6640625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491649389266968,1.0,0.0,0.0,2.754748821258545,2.7547640800476074,5.063575940766896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.046875,0.0,707.0877075195312,1895.4371337890625,0.0,2018.2313232421875,0.6928156614303589,1.0,0.0,3.0,1.0,0.0
12421020,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5744934082031,0.7342268228530884,0.2286515682935714,0.2088468819856643,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746154785156,0.9031848311424256,0.4332925379276275,0.4127450883388519,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.9990000128746032,0.6344467997550964,0.4125074744224548,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5745544433594,0.8173853158950806,0.3181083500385284,0.3042761981487274,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5744323730469,0.698820948600769,0.196028396487236,0.8970541954040527,286.5745849609375,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.0543212890625,286.57476806640625,1.0,0.5155056715011597,1.0,1.0,0.0,1.0,-2.6838207244873047,2.6838150024414062,5.794264325231779e-06,2.0744287967681885,0.777710497379303,0.777710497379303,0.0,131.14385986328125,103.0,26449.20703125,-0.0,1704.0762939453125,1.0,283.1499938964844,285.5192565917969,292.8709716796875,294.6692810058594,293.1499938964844,293.1499938964844,283.1499938964844,28289.771484375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424979209899902,1.0,0.0,0.0,2.665313720703125,2.665328025817871,4.740127224067692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.99609375,0.0,646.6577758789062,1895.4371337890625,0.0,1960.907470703125,0.6749877333641052,1.0,0.0,3.0,1.0,0.0
12421080,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5766906738281,0.73772132396698,0.2280330657958984,0.2081837505102157,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5767822265625,0.9083651304244996,0.4323401153087616,0.4117384850978851,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5767822265625,0.9990000128746032,0.6358872056007385,0.4049394726753235,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5767517089844,0.8214911222457886,0.3174003958702087,0.3034968674182892,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57666015625,0.7025598883628845,0.1954619288444519,0.8939670920372009,286.5767517089844,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,297.05792236328125,286.5767822265625,1.0,0.5110805034637451,1.0,1.0,0.0,1.0,-2.668074369430542,2.668068647384644,5.726442850573221e-06,2.062243700027466,0.7717329859733582,0.7717329859733582,0.0,127.5519561767578,91.0,26112.091796875,-0.0,1664.8521728515625,1.0,283.1499938964844,285.527099609375,292.8469543457031,294.6249084472656,293.1499938964844,293.1499938964844,283.1499938964844,28082.833984375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385236024856567,1.0,0.0,0.0,2.622922420501709,2.622936725616455,4.590545188420947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.68359375,0.0,619.9783325195312,1895.4371337890625,0.0,1927.0150146484373,0.6625228524208069,1.0,0.0,3.0,1.0,0.0
12421140,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59283447265625,0.7489401698112488,0.2263143211603164,0.2063241153955459,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5929870605469,0.9258705377578736,0.4296877682209015,0.4089152812957763,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.593017578125,0.9990000128746032,0.641312301158905,0.382524311542511,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5929260253906,0.8342874050140381,0.3154187500476837,0.301300585269928,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928039550781,0.7141199111938477,0.1939000934362411,0.8853449821472168,286.5929870605469,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.0783996582031,286.5932006835937,1.0,0.4982374906539917,1.0,1.0,0.0,1.0,-2.62251353263855,2.6225080490112305,5.53243944523274e-06,2.0269787311553955,0.7545792460441589,0.7545792460441589,0.0,117.2995834350586,94.0,25082.076171875,-0.0,1554.3614501953125,1.0,283.1499938964844,285.55938720703125,292.77899169921875,294.49560546875,293.1499938964844,293.1499938964844,283.1499938964844,27148.439453125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264450192451477,1.0,0.0,0.0,2.4850685596466064,2.485081434249878,4.120691414755129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.7373046875,0.0,537.15478515625,1895.4371337890625,0.0,1825.371826171875,0.6310064792633057,1.0,0.0,3.0,1.0,0.0
12421200,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59283447265625,0.7489401698112488,0.2263143211603164,0.2063241153955459,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5929870605469,0.9258705377578736,0.4296877682209015,0.4089152812957763,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.593017578125,0.9990000128746032,0.641312301158905,0.382524311542511,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5929260253906,0.8342874050140381,0.3154187500476837,0.301300585269928,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928039550781,0.7141199111938477,0.1939000934362411,0.8853449821472168,286.5929870605469,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.0783996582031,286.5932006835937,1.0,0.4982374906539917,1.0,1.0,0.0,1.0,-2.62251353263855,2.6225080490112305,5.53243944523274e-06,2.0269787311553955,0.7545792460441589,0.7545792460441589,0.0,117.2995834350586,94.0,25082.076171875,-0.0,1554.3614501953125,1.0,283.1499938964844,285.55938720703125,292.77899169921875,294.49560546875,293.1499938964844,293.1499938964844,283.1499938964844,27148.439453125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264450192451477,1.0,0.0,0.0,2.4850685596466064,2.485081434249878,4.120691414755129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.7373046875,0.0,537.15478515625,1895.4371337890625,0.0,1825.371826171875,0.6310064792633057,1.0,0.0,3.0,1.0,0.0
12421260,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215515136719,0.755748987197876,0.224629670381546,0.2046181112527847,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220092773437,0.9366739988327026,0.4270820915699005,0.4062567949295044,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221008300781,0.9990000128746032,0.6471217274665833,0.3688590228557586,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.621826171875,0.8420637845993042,0.313456654548645,0.2992494702339172,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6213684082031,0.7204892039299011,0.1924134939908981,0.8776530623435974,286.6219482421875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1061706542969,286.6231384277344,1.0,0.4900563955307007,1.0,1.0,0.0,1.0,-2.589123249053955,2.589118003845215,5.391926151787629e-06,2.0009078979492188,0.7366687655448914,0.7366687655448914,0.0,111.10115051269533,97.0,24078.572265625,-0.0,1481.410400390625,1.0,283.1499938964844,285.602294921875,292.7115173339844,294.3660583496094,293.1499938964844,293.1499938964844,283.1499938964844,26182.7734375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131901383399963,1.0,0.0,0.0,2.3421216011047363,2.3421335220336914,3.660262848370621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.8408203125,0.0,459.6169128417969,1895.4371337890625,0.0,1716.361083984375,0.5984852910041809,1.0,0.0,3.0,1.0,0.0
12421320,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215515136719,0.755748987197876,0.224629670381546,0.2046181112527847,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220092773437,0.9366739988327026,0.4270820915699005,0.4062567949295044,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221008300781,0.9990000128746032,0.6471217274665833,0.3688590228557586,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.621826171875,0.8420637845993042,0.313456654548645,0.2992494702339172,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6213684082031,0.7204892039299011,0.1924134939908981,0.8776530623435974,286.6219482421875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1061706542969,286.6231384277344,1.0,0.4900563955307007,1.0,1.0,0.0,1.0,-2.589123249053955,2.589118003845215,5.391926151787629e-06,2.0009078979492188,0.7366687655448914,0.7366687655448914,0.0,111.10115051269533,97.0,24078.572265625,-0.0,1481.410400390625,1.0,283.1499938964844,285.602294921875,292.7115173339844,294.3660583496094,293.1499938964844,293.1499938964844,283.1499938964844,26182.7734375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131901383399963,1.0,0.0,0.0,2.3421216011047363,2.3421335220336914,3.660262848370621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.8408203125,0.0,459.6169128417969,1895.4371337890625,0.0,1716.361083984375,0.5984852910041809,1.0,0.0,3.0,1.0,0.0
12421380,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.7584680318832397,0.222983181476593,0.2030440121889114,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.941203474998474,0.4245524108409881,0.4037682712078094,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663818359375,0.9990000128746032,0.651427149772644,0.3620179891586303,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.8453555703163147,0.3115280866622925,0.2973308563232422,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.722937822341919,0.1909874081611633,0.8707578778266907,286.6661376953125,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.12548828125,286.66796875,1.0,0.4848578870296478,1.0,1.0,0.0,1.0,-2.56542444229126,2.5654191970825195,5.293448793963762e-06,1.9824798107147217,0.7182452082633972,0.7182452082633972,0.0,107.83551025390624,100.0,23090.494140625,-0.0,1435.621337890625,1.0,283.1499938964844,285.6568298339844,292.6461181640625,294.2400817871094,293.1499938964844,293.1499938964844,283.1499938964844,25171.07421875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993502974510193,1.0,0.0,0.0,2.195847749710083,2.1958587169647217,3.217346602468752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.6328125,0.0,388.4761047363281,1895.4371337890625,0.0,1605.6295166015625,0.5653473734855652,1.0,0.0,3.0,1.0,0.0
