time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421440,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.7584680318832397,0.222983181476593,0.2030440121889114,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662292480469,0.941203474998474,0.4245524108409881,0.4037682712078094,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663818359375,0.9990000128746032,0.651427149772644,0.3620179891586303,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.8453555703163147,0.3115280866622925,0.2973308563232422,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.722937822341919,0.1909874081611633,0.8707578778266907,286.6661376953125,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.12548828125,286.66796875,1.0,0.4848578870296478,1.0,1.0,0.0,1.0,-2.56542444229126,2.5654191970825195,5.293448793963762e-06,1.9824798107147217,0.7182452082633972,0.7182452082633972,0.0,107.83551025390624,100.0,23090.494140625,-0.0,1435.621337890625,1.0,283.1499938964844,285.6568298339844,292.6461181640625,294.2400817871094,293.1499938964844,293.1499938964844,283.1499938964844,25171.07421875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993502974510193,1.0,0.0,0.0,2.195847749710083,2.1958587169647217,3.217346602468752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.6328125,0.0,388.4761047363281,1895.4371337890625,0.0,1605.6295166015625,0.5653473734855652,1.0,0.0,3.0,1.0,0.0
12421500,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954345703125,0.7586374878883362,0.2221755236387252,0.2022936046123504,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6964111328125,0.9417147040367126,0.423317015171051,0.4025753736495971,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.9990000128746032,0.653020977973938,0.3604342937469482,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960144042969,0.8457004427909851,0.3105784654617309,0.2964091300964355,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.695068359375,0.7230808138847351,0.1902869939804077,0.8674989342689514,286.6962890625,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1315002441406,286.6988525390625,1.0,0.4830978810787201,1.0,1.0,0.0,1.0,-2.556160926818848,2.5561556816101074,5.255212727206526e-06,1.975281238555908,0.7089256644248962,0.7089256644248962,0.0,106.95836639404295,100.0,22561.65625,-0.0,1419.6697998046875,1.0,283.1499938964844,285.69122314453125,292.6133728027344,294.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,24483.646484375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922716498374939,1.0,0.0,0.0,2.1150150299072266,2.115025281906128,2.984834850394691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.70458984375,0.0,352.0408630371094,1895.4371337890625,0.0,1550.3040771484375,0.5496802926063538,1.0,0.0,3.0,1.0,0.0
12421560,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72149658203125,0.7581698298454285,0.221378356218338,0.2015687376260757,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7223815917969,0.9412945508956908,0.422099620103836,0.4014179110527038,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7225646972656,0.9990000128746032,0.6542835831642151,0.3598193228244781,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.845345139503479,0.309639036655426,0.2955135405063629,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.7226430177688599,0.1895908117294311,0.8643384575843811,286.7222595214844,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1353759765625,286.7246398925781,1.0,0.4817832112312317,1.0,1.0,0.0,1.0,-2.5482845306396484,2.548279285430908,5.22281925441348e-06,1.9691638946533203,0.699434757232666,0.699434757232666,0.0,106.4732894897461,103.0,22098.306640625,-0.0,1407.32080078125,1.0,283.1499938964844,285.7205810546875,292.5812072753906,294.1152648925781,293.1499938964844,293.1499938964844,283.1499938964844,24116.478515625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851493716239929,1.0,0.0,0.0,2.048157215118408,2.048166990280152,2.799109779516584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.48828125,0.0,324.5544738769531,1895.4371337890625,0.0,1495.58349609375,0.5320325493812561,1.0,0.0,3.0,1.0,0.0
12421620,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78790283203125,0.7557723522186279,0.219818040728569,0.2001742124557495,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.9382897019386292,0.4197178184986114,0.3991787731647491,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.9990000128746032,0.6560066938400269,0.3608137965202331,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8430257439613342,0.3077932596206665,0.2937797605991363,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875366210937,0.7204055786132812,0.1882057189941406,0.8581942319869995,286.788818359375,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1381225585937,286.7916564941406,1.0,0.4801681041717529,1.0,1.0,0.0,1.0,-2.535644292831421,2.5356390476226807,5.171061729924986e-06,1.9593547582626345,0.6803769469261169,0.6803769469261169,0.0,106.39645385742188,106.0,21089.46875,-0.0,1390.676025390625,1.0,283.1499938964844,285.7924194335937,292.51531982421875,293.989013671875,293.1499938964844,293.1499938964844,283.1499938964844,23006.98828125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704587340354919,1.0,0.0,0.0,1.9004122018814087,1.900421142578125,2.4098446260723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.42333984375,0.0,268.0063781738281,1895.4371337890625,0.0,1385.877197265625,0.4988278448581695,1.0,0.0,3.0,1.0,0.0
12421680,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78790283203125,0.7557723522186279,0.219818040728569,0.2001742124557495,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.9382897019386292,0.4197178184986114,0.3991787731647491,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891845703125,0.9990000128746032,0.6560066938400269,0.3608137965202331,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8430257439613342,0.3077932596206665,0.2937797605991363,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875366210937,0.7204055786132812,0.1882057189941406,0.8581942319869995,286.788818359375,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1381225585937,286.7916564941406,1.0,0.4801681041717529,1.0,1.0,0.0,1.0,-2.535644292831421,2.5356390476226807,5.171061729924986e-06,1.9593547582626345,0.6803769469261169,0.6803769469261169,0.0,106.39645385742188,106.0,21089.46875,-0.0,1390.676025390625,1.0,283.1499938964844,285.7924194335937,292.51531982421875,293.989013671875,293.1499938964844,293.1499938964844,283.1499938964844,23006.98828125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704587340354919,1.0,0.0,0.0,1.9004122018814087,1.900421142578125,2.4098446260723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.42333984375,0.0,268.0063781738281,1895.4371337890625,0.0,1385.877197265625,0.4988278448581695,1.0,0.0,3.0,1.0,0.0
12421740,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629150390625,0.7519689202308655,0.218303844332695,0.1988511681556701,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641357421875,0.9331057071685792,0.4174025952816009,0.3970350921154022,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.9990000128746032,0.6568347811698914,0.3640588223934173,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636474609375,0.8391440510749817,0.3059931695461273,0.2921204566955566,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86248779296875,0.7167633175849915,0.1868265569210052,0.8522307276725769,286.8639831542969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.13580322265625,286.8671875,1.0,0.4795978367328644,1.0,1.0,0.0,1.0,-2.526216745376587,2.5262115001678467,5.132650585437659e-06,1.952049732208252,0.6611699461936951,0.6611699461936951,0.0,107.2317123413086,109.0,20061.25,-0.0,1382.1973876953125,1.0,283.1499938964844,285.8707580566406,292.4480895996094,293.8605041503906,293.1499938964844,293.1499938964844,283.1499938964844,21854.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550379991531372,1.0,0.0,0.0,1.7546879053115845,1.7546958923339844,2.054438681398097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.25927734375,0.0,219.0211639404297,1895.4371337890625,0.0,1275.609130859375,0.4682003855705261,1.0,0.0,3.0,1.0,0.0
12421800,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629150390625,0.7519689202308655,0.218303844332695,0.1988511681556701,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641357421875,0.9331057071685792,0.4174025952816009,0.3970350921154022,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.9990000128746032,0.6568347811698914,0.3640588223934173,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636474609375,0.8391440510749817,0.3059931695461273,0.2921204566955566,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86248779296875,0.7167633175849915,0.1868265569210052,0.8522307276725769,286.8639831542969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.13580322265625,286.8671875,1.0,0.4795978367328644,1.0,1.0,0.0,1.0,-2.526216745376587,2.5262115001678467,5.132650585437659e-06,1.952049732208252,0.6611699461936951,0.6611699461936951,0.0,107.2317123413086,109.0,20061.25,-0.0,1382.1973876953125,1.0,283.1499938964844,285.8707580566406,292.4480895996094,293.8605041503906,293.1499938964844,293.1499938964844,283.1499938964844,21854.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550379991531372,1.0,0.0,0.0,1.7546879053115845,1.7546958923339844,2.054438681398097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.25927734375,0.0,219.0211639404297,1895.4371337890625,0.0,1275.609130859375,0.4682003855705261,1.0,0.0,3.0,1.0,0.0
12421860,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.7472572326660156,0.2167949378490448,0.1975670605897903,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.9264277815818788,0.4151012301445007,0.3949434757232666,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.9990000128746032,0.6568877696990967,0.3688842058181762,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93316650390625,0.8342396020889282,0.3042006194591522,0.2905034720897674,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320678710937,0.7120442986488342,0.1854283064603805,0.8463285565376282,286.9335021972656,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.12945556640625,286.9366149902344,1.0,0.4797558188438415,1.0,1.0,0.0,1.0,-2.5189225673675537,2.5189175605773926,5.10305653733667e-06,1.946410536766052,0.6416327953338623,0.6416327953338623,0.0,108.72056579589844,112.0,19104.38671875,-0.0,1379.289306640625,1.0,283.1499938964844,285.94244384765625,292.3828430175781,293.7372741699219,293.1499938964844,293.1499938964844,283.1499938964844,21090.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392771601676941,1.0,0.0,0.0,1.6279317140579224,1.627938985824585,1.7683400699297638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.56787109375,0.0,182.50848388671875,1895.4371337890625,0.0,1168.48876953125,0.4418782591819763,1.0,0.0,3.0,1.0,0.0
12421920,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.7472572326660156,0.2167949378490448,0.1975670605897903,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.9264277815818788,0.4151012301445007,0.3949434757232666,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.9990000128746032,0.6568877696990967,0.3688842058181762,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93316650390625,0.8342396020889282,0.3042006194591522,0.2905034720897674,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320678710937,0.7120442986488342,0.1854283064603805,0.8463285565376282,286.9335021972656,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.12945556640625,286.9366149902344,1.0,0.4797558188438415,1.0,1.0,0.0,1.0,-2.5189225673675537,2.5189175605773926,5.10305653733667e-06,1.946410536766052,0.6416327953338623,0.6416327953338623,0.0,108.72056579589844,112.0,19104.38671875,-0.0,1379.289306640625,1.0,283.1499938964844,285.94244384765625,292.3828430175781,293.7372741699219,293.1499938964844,293.1499938964844,283.1499938964844,21090.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392771601676941,1.0,0.0,0.0,1.6279317140579224,1.627938985824585,1.7683400699297638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.56787109375,0.0,182.50848388671875,1895.4371337890625,0.0,1168.48876953125,0.4418782591819763,1.0,0.0,3.0,1.0,0.0
12421980,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.7419317960739136,0.2152459472417831,0.1962724477052688,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.9187546372413636,0.4127583503723144,0.3928414583206177,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.9990000128746032,0.656196117401123,0.3748674392700195,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.8286254405975342,0.3023692369461059,0.2888771295547485,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941101074219,0.7063525915145874,0.1839796304702758,0.8403148055076599,286.9954528808594,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.1196594238281,286.9983825683594,1.0,0.4804103374481201,1.0,1.0,0.0,1.0,-2.512849807739258,2.5128448009490967,5.078506546851713e-06,1.9417270421981807,0.621643602848053,0.621643602848053,0.0,110.6988525390625,115.0,18211.892578125,-0.0,1380.0384521484375,1.0,283.1499938964844,286.0063171386719,292.3201904296875,293.6205139160156,293.1499938964844,293.1499938964844,283.1499938964844,20680.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237323880195618,1.0,0.0,0.0,1.5171799659729004,1.5171866416931152,1.5359164251549373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.56298828125,0.0,155.08184814453125,1895.4371337890625,0.0,1068.7677001953125,0.4191180169582367,1.0,0.0,3.0,1.0,0.0
12422040,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.7419317960739136,0.2152459472417831,0.1962724477052688,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.9187546372413636,0.4127583503723144,0.3928414583206177,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.9990000128746032,0.656196117401123,0.3748674392700195,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.8286254405975342,0.3023692369461059,0.2888771295547485,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941101074219,0.7063525915145874,0.1839796304702758,0.8403148055076599,286.9954528808594,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.1196594238281,286.9983825683594,1.0,0.4804103374481201,1.0,1.0,0.0,1.0,-2.512849807739258,2.5128448009490967,5.078506546851713e-06,1.9417270421981807,0.621643602848053,0.621643602848053,0.0,110.6988525390625,115.0,18211.892578125,-0.0,1380.0384521484375,1.0,283.1499938964844,286.0063171386719,292.3201904296875,293.6205139160156,293.1499938964844,293.1499938964844,283.1499938964844,20680.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237323880195618,1.0,0.0,0.0,1.5171799659729004,1.5171866416931152,1.5359164251549373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.56298828125,0.0,155.08184814453125,1895.4371337890625,0.0,1068.7677001953125,0.4191180169582367,1.0,0.0,3.0,1.0,0.0
12422100,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243530273437,0.7391195297241211,0.2144530117511749,0.1956135183572769,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02545166015625,0.9147157669067384,0.4115672409534454,0.3917770683765411,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257263183594,0.9990000128746032,0.6555923819541931,0.3781788349151611,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.8256306052207947,0.3014343380928039,0.2880514562129974,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02398681640625,0.7032567858695984,0.1832334399223327,0.8372357487678528,287.0253295898437,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.1137084960937,287.0281982421875,1.0,0.480867326259613,1.0,1.0,0.0,1.0,-2.5100667476654053,2.510061502456665,5.067282017989783e-06,1.939583778381348,0.6114845871925354,0.6114845871925354,0.0,111.8283462524414,115.0,17774.70703125,-0.0,1381.3316650390625,1.0,283.1499938964844,286.0370178222656,292.2891845703125,293.56329345703125,293.1499938964844,293.1499938964844,283.1499938964844,20538.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160762906074524,1.0,0.0,0.0,1.4649064540863037,1.464913010597229,1.431901779369582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.80615234375,0.0,143.37547302246094,1895.4371337890625,0.0,1021.9417724609376,0.4086673557758331,1.0,0.0,3.0,1.0,0.0
12422160,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.053955078125,0.736240804195404,0.2136486321687698,0.1949463784694671,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550537109375,0.9106352925300598,0.4103640913963318,0.3907033801078796,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553283691406,0.9990000128746032,0.6548195481300354,0.3816557824611664,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.8225385546684265,0.3004867434501648,0.2872161865234375,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0535888671875,0.7000547051429749,0.1824726462364196,0.8341027498245239,287.054931640625,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.107177734375,287.05780029296875,1.0,0.4813899993896484,1.0,1.0,0.0,1.0,-2.5073845386505127,2.507379531860352,5.0564799494168255e-06,1.937519907951355,0.6012104153633118,0.6012104153633118,0.0,113.03400421142578,118.0,17340.595703125,-0.0,1383.074951171875,1.0,283.1499938964844,286.0673217773437,292.2580261230469,293.5062561035156,293.1499938964844,293.1499938964844,283.1499938964844,20423.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084635853767395,1.0,0.0,0.0,1.4141318798065186,1.4141381978988647,1.33436074634119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.33349609375,0.0,132.69981384277344,1895.4371337890625,0.0,976.9426879882812,0.3986982405185699,1.0,0.0,3.0,1.0,0.0
12422220,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966186523437,0.7320353984832764,0.2124749422073364,0.1939742267131805,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.904860019683838,0.4086159169673919,0.3891447186470032,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.9990000128746032,0.6534493565559387,0.3868617713451385,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.8179635405540466,0.2991040647029876,0.285999059677124,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.6953307390213013,0.1813561916351318,0.8295099139213562,287.0975952148437,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0970458984375,287.1004943847656,1.0,0.4822238087654114,1.0,1.0,0.0,1.0,-2.5036182403564453,2.503612995147705,5.04133367940085e-06,1.93462347984314,0.5862347483634949,0.5862347483634949,0.0,114.86986541748048,118.0,16717.150390625,-0.0,1386.123779296875,1.0,283.1499938964844,286.1107788085937,292.21270751953125,293.4239501953125,293.1499938964844,293.1499938964844,283.1499938964844,20283.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974833965301514,1.0,0.0,0.0,1.3429791927337646,1.3429852724075315,1.203461010845786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.0380859375,0.0,118.79037475585938,1895.4371337890625,0.0,914.8839111328124,0.3850124776363373,1.0,0.0,3.0,1.0,0.0
12422280,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133117675781,0.7303898930549622,0.212014615535736,0.193593218922615,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1144104003906,0.9026886820793152,0.4079324305057525,0.3885355591773987,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147155761719,0.9990000128746032,0.6528406143188477,0.3889320492744446,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1139831542969,0.8161511421203613,0.2985613346099853,0.2855216860771179,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129150390625,0.6934725642204285,0.1809164136648178,0.8277013897895813,287.1142883300781,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.09295654296875,287.1172180175781,1.0,0.4825674891471863,1.0,1.0,0.0,1.0,-2.502169132232666,2.502164125442505,5.035514277551556e-06,1.9335095882415767,0.5803568363189697,0.5803568363189697,0.0,115.6090087890625,121.0,16474.779296875,-0.0,1387.43408203125,1.0,283.1499938964844,286.1277160644531,292.1949157714844,293.39178466796875,293.1499938964844,293.1499938964844,283.1499938964844,20233.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931809544563293,1.0,0.0,0.0,1.3158531188964844,1.3158589601516724,1.1553358802984805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.8251953125,0.0,113.7904281616211,1895.4371337890625,0.0,891.5415649414062,0.3798804879188537,1.0,0.0,3.0,1.0,0.0
12422340,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17352294921875,0.7244678139686584,0.2103548794984817,0.1922205686569214,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8950013518333435,0.4054804444313049,0.3863504230976105,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.17498779296875,0.9990000128746032,0.6502996683120728,0.396491140127182,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741943359375,0.8094998598098755,0.296599805355072,0.2837980091571808,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731262207031,0.6867843270301819,0.1793222576379776,0.8211463689804077,287.1745300292969,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0776062011719,287.177490234375,1.0,0.4838682413101196,1.0,1.0,0.0,1.0,-2.497030258178711,2.49702525138855,5.014903308619978e-06,1.929560303688049,0.5590991973876953,0.5590991973876953,0.0,118.34871673583984,124.0,15609.8525390625,-0.0,1392.568603515625,1.0,283.1499938964844,286.1883544921875,292.1307373046875,293.2762756347656,293.1499938964844,293.1499938964844,283.1499938964844,20073.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775495171546936,1.0,0.0,0.0,1.2214115858078003,1.2214170694351196,9.954455038041489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.86962890625,0.0,97.6173324584961,1895.4371337890625,0.0,811.362548828125,0.3624130487442016,1.0,0.0,3.0,1.0,0.0
12422400,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17352294921875,0.7244678139686584,0.2103548794984817,0.1922205686569214,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8950013518333435,0.4054804444313049,0.3863504230976105,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.17498779296875,0.9990000128746032,0.6502996683120728,0.396491140127182,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741943359375,0.8094998598098755,0.296599805355072,0.2837980091571808,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731262207031,0.6867843270301819,0.1793222576379776,0.8211463689804077,287.1745300292969,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0776062011719,287.177490234375,1.0,0.4838682413101196,1.0,1.0,0.0,1.0,-2.497030258178711,2.49702525138855,5.014903308619978e-06,1.929560303688049,0.5590991973876953,0.5590991973876953,0.0,118.34871673583984,124.0,15609.8525390625,-0.0,1392.568603515625,1.0,283.1499938964844,286.1883544921875,292.1307373046875,293.2762756347656,293.1499938964844,293.1499938964844,283.1499938964844,20073.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775495171546936,1.0,0.0,0.0,1.2214115858078003,1.2214170694351196,9.954455038041489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.86962890625,0.0,97.6173324584961,1895.4371337890625,0.0,811.362548828125,0.3624130487442016,1.0,0.0,3.0,1.0,0.0
12422460,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347106933594,0.7184777855873108,0.2086764872074127,0.1908339411020279,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2358703613281,0.8873846530914307,0.4030185043811798,0.3841587901115417,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362365722656,0.9990000128746032,0.6472094655036926,0.4041869640350342,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.23541259765625,0.8025659322738647,0.2946047186851501,0.2820465564727783,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2342834472656,0.6801243424415588,0.1777005791664123,0.814477264881134,287.2357482910156,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0622253417969,287.23876953125,1.0,0.4852401912212372,1.0,1.0,0.0,1.0,-2.4918603897094727,2.4918553829193115,4.994215032638749e-06,1.925588607788086,0.5374504327774048,0.5374504327774048,0.0,121.19795989990234,127.0,14745.650390625,-0.0,1398.103515625,1.0,283.1499938964844,286.2494506835937,292.0660705566406,293.16015625,293.1499938964844,293.1499938964844,283.1499938964844,19923.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613405704498291,1.0,0.0,0.0,1.1305688619613647,1.130574107170105,8.528790829132049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.63134765625,0.0,83.73285675048828,1895.4371337890625,0.0,735.5150756835938,0.3462070524692535,1.0,0.0,3.0,1.0,0.0
12422520,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347106933594,0.7184777855873108,0.2086764872074127,0.1908339411020279,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2358703613281,0.8873846530914307,0.4030185043811798,0.3841587901115417,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362365722656,0.9990000128746032,0.6472094655036926,0.4041869640350342,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.23541259765625,0.8025659322738647,0.2946047186851501,0.2820465564727783,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2342834472656,0.6801243424415588,0.1777005791664123,0.814477264881134,287.2357482910156,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0622253417969,287.23876953125,1.0,0.4852401912212372,1.0,1.0,0.0,1.0,-2.4918603897094727,2.4918553829193115,4.994215032638749e-06,1.925588607788086,0.5374504327774048,0.5374504327774048,0.0,121.19795989990234,127.0,14745.650390625,-0.0,1398.103515625,1.0,283.1499938964844,286.2494506835937,292.0660705566406,293.16015625,293.1499938964844,293.1499938964844,283.1499938964844,19923.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613405704498291,1.0,0.0,0.0,1.1305688619613647,1.130574107170105,8.528790829132049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.63134765625,0.0,83.73285675048828,1895.4371337890625,0.0,735.5150756835938,0.3462070524692535,1.0,0.0,3.0,1.0,0.0
12422580,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.296630859375,0.7123451828956604,0.2069823890924453,0.1894355565309524,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977905273437,0.8799322843551636,0.4005470275878906,0.3819611370563507,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981872558594,0.9990000128746032,0.6435539722442627,0.4119254350662231,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2973327636719,0.7956345081329346,0.2925769984722137,0.2802671492099762,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29620361328125,0.6735843420028687,0.1760592460632324,0.8077258467674255,287.29766845703125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0478210449219,287.3007507324219,1.0,0.4866484999656677,1.0,1.0,0.0,1.0,-2.4865882396698,2.4865832328796387,4.97316250402946e-06,1.921538591384888,0.5154188871383667,0.5154188871383667,0.0,124.11947631835938,115.0,13884.6171875,-0.0,1403.786865234375,1.0,283.1499938964844,286.3107604980469,292.00177001953125,293.0443725585937,293.1499938964844,293.1499938964844,283.1499938964844,19771.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444653630256653,1.0,0.0,0.0,1.043424367904663,1.0434293746948242,7.264661405770313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.4208984375,0.0,71.83845520019531,1895.4371337890625,0.0,663.9012451171875,0.3312679827213287,1.0,0.0,3.0,1.0,0.0
12422640,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.296630859375,0.7123451828956604,0.2069823890924453,0.1894355565309524,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977905273437,0.8799322843551636,0.4005470275878906,0.3819611370563507,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2981872558594,0.9990000128746032,0.6435539722442627,0.4119254350662231,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2973327636719,0.7956345081329346,0.2925769984722137,0.2802671492099762,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29620361328125,0.6735843420028687,0.1760592460632324,0.8077258467674255,287.29766845703125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0478210449219,287.3007507324219,1.0,0.4866484999656677,1.0,1.0,0.0,1.0,-2.4865882396698,2.4865832328796387,4.97316250402946e-06,1.921538591384888,0.5154188871383667,0.5154188871383667,0.0,124.11947631835938,115.0,13884.6171875,-0.0,1403.786865234375,1.0,283.1499938964844,286.3107604980469,292.00177001953125,293.0443725585937,293.1499938964844,293.1499938964844,283.1499938964844,19771.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444653630256653,1.0,0.0,0.0,1.043424367904663,1.0434293746948242,7.264661405770313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.4208984375,0.0,71.83845520019531,1895.4371337890625,0.0,663.9012451171875,0.3312679827213287,1.0,0.0,3.0,1.0,0.0
12422700,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3263854980469,0.7113203406333923,0.2061204761266708,0.1886714845895767,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.32745361328125,0.8789472579956055,0.3992966413497925,0.3807956278324127,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.9990000128746032,0.6417178511619568,0.4120233356952667,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3270263671875,0.7946290969848633,0.2915407717227936,0.2793030142784118,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32598876953125,0.6724382638931274,0.1752231121063232,0.8040227293968201,287.32733154296875,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0417785644531,287.3299865722656,1.0,0.4851954877376556,1.0,1.0,0.0,1.0,-2.478792905807495,2.478787899017334,4.942340183333727e-06,1.9156651496887207,0.5042445063591003,0.5042445063591003,0.0,123.9088897705078,115.0,13447.888671875,-0.0,1392.9937744140625,1.0,283.1499938964844,286.3406982421875,291.9698791503906,292.9867858886719,293.1499938964844,293.1499938964844,283.1499938964844,19692.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357835292816162,1.0,0.0,0.0,1.001273512840271,1.0012784004211426,6.689581510954667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6513671875,0.0,66.55474090576172,1895.4371337890625,0.0,629.795654296875,0.3242707550525665,1.0,0.0,3.0,1.0,0.0
12422760,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.7116732001304626,0.2052514851093292,0.1878603547811508,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35418701171875,0.879717230796814,0.3980344533920288,0.3795782327651977,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.9990000128746032,0.6403244733810425,0.4096497893333435,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3537902832031,0.7952070832252502,0.2904895544052124,0.2782828509807586,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35284423828125,0.672643780708313,0.1743809133768081,0.8000848889350891,287.3540954589844,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0379333496094,287.3565979003906,1.0,0.4827280342578888,1.0,1.0,0.0,1.0,-2.4675514698028564,2.4675467014312744,4.89773219669587e-06,1.9070218801498413,0.492912083864212,0.492912083864212,0.0,122.58672332763672,103.0,13008.3837890625,-0.0,1373.255615234375,1.0,283.1499938964844,286.368896484375,291.9381408691406,292.92919921875,293.1499938964844,293.1499938964844,283.1499938964844,19616.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269138216972351,1.0,0.0,0.0,0.9600411653518676,0.9600458741188048,6.149971909508167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.9033203125,0.0,61.67695236206055,1895.4371337890625,0.0,596.7667236328125,0.3175945580005646,1.0,0.0,3.0,1.0,0.0
12422820,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028625488281,0.7151975035667419,0.2035001218318939,0.1861515939235687,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4037780761719,0.8849338889122009,0.3954793214797973,0.3770374953746795,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.9990000128746032,0.6391030550003052,0.3999141752719879,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034118652344,0.7996627688407898,0.2883497774600982,0.2761293649673462,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.67589271068573,0.1726909875869751,0.7918049097061157,287.4036865234375,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0360107421875,287.4058837890625,1.0,0.4754150509834289,1.0,1.0,0.0,1.0,-2.4382219314575195,2.438217163085937,4.78218134958297e-06,1.884394884109497,0.4698046743869781,0.4698046743869781,0.0,117.77379608154295,106.0,12178.884765625,-0.0,1316.8392333984375,1.0,283.1499938964844,286.4354248046875,291.8759460449219,292.8162841796875,293.1499938964844,293.1499938964844,283.1499938964844,19467.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086944103240967,1.0,0.0,0.0,0.880420446395874,0.880424976348877,5.1721809057880825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.70556640625,0.0,53.016788482666016,1895.4371337890625,0.0,534.324462890625,0.3051637411117553,1.0,0.0,3.0,1.0,0.0
12422880,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028625488281,0.7151975035667419,0.2035001218318939,0.1861515939235687,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4037780761719,0.8849338889122009,0.3954793214797973,0.3770374953746795,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.404052734375,0.9990000128746032,0.6391030550003052,0.3999141752719879,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034118652344,0.7996627688407898,0.2883497774600982,0.2761293649673462,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.67589271068573,0.1726909875869751,0.7918049097061157,287.4036865234375,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0360107421875,287.4058837890625,1.0,0.4754150509834289,1.0,1.0,0.0,1.0,-2.4382219314575195,2.438217163085937,4.78218134958297e-06,1.884394884109497,0.4698046743869781,0.4698046743869781,0.0,117.77379608154295,106.0,12178.884765625,-0.0,1316.8392333984375,1.0,283.1499938964844,286.4354248046875,291.8759460449219,292.8162841796875,293.1499938964844,293.1499938964844,283.1499938964844,19467.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086944103240967,1.0,0.0,0.0,0.880420446395874,0.880424976348877,5.1721809057880825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.70556640625,0.0,53.016788482666016,1895.4371337890625,0.0,534.324462890625,0.3051637411117553,1.0,0.0,3.0,1.0,0.0
12422940,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535827636719,0.715910017490387,0.2017523795366287,0.1845155656337738,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45465087890625,0.8865349292755127,0.3929125964641571,0.374554842710495,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549865722656,0.9990000128746032,0.6390856504440308,0.3951867520809173,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542236328125,0.8008263111114502,0.2861872315406799,0.2740249335765838,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532165527344,0.6763540506362915,0.1710212230682373,0.783955454826355,287.4545288085937,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.03875732421875,287.4571838378906,1.0,0.4710360169410705,1.0,1.0,0.0,1.0,-2.41562294960022,2.4156181812286377,4.693729351856746e-06,1.86675238609314,0.4461568593978882,0.4461568593978882,0.0,115.19905853271484,109.0,11377.2607421875,-0.0,1278.8685302734375,1.0,283.1499938964844,286.50274658203125,291.81060791015625,292.6936340332031,293.1499938964844,293.1499938964844,283.1499938964844,19324.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891550838947296,1.0,0.0,0.0,0.8049364686012268,0.8049407601356506,4.323312552401149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.181884765625,0.0,45.66694641113281,1895.4371337890625,0.0,474.7530517578125,0.2939325273036957,1.0,0.0,3.0,1.0,0.0
12423000,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535827636719,0.715910017490387,0.2017523795366287,0.1845155656337738,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45465087890625,0.8865349292755127,0.3929125964641571,0.374554842710495,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549865722656,0.9990000128746032,0.6390856504440308,0.3951867520809173,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542236328125,0.8008263111114502,0.2861872315406799,0.2740249335765838,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532165527344,0.6763540506362915,0.1710212230682373,0.783955454826355,287.4545288085937,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.03875732421875,287.4571838378906,1.0,0.4710360169410705,1.0,1.0,0.0,1.0,-2.41562294960022,2.4156181812286377,4.693729351856746e-06,1.86675238609314,0.4461568593978882,0.4461568593978882,0.0,115.19905853271484,109.0,11377.2607421875,-0.0,1278.8685302734375,1.0,283.1499938964844,286.50274658203125,291.81060791015625,292.6936340332031,293.1499938964844,293.1499938964844,283.1499938964844,19324.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891550838947296,1.0,0.0,0.0,0.8049364686012268,0.8049407601356506,4.323312552401149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.181884765625,0.0,45.66694641113281,1895.4371337890625,0.0,474.7530517578125,0.2939325273036957,1.0,0.0,3.0,1.0,0.0
12423060,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5084228515625,0.7142292261123657,0.199992299079895,0.1829346418380737,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.509521484375,0.8849923014640808,0.390338122844696,0.3721305131912231,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5098571777344,0.9990000128746032,0.6384881734848022,0.3946332335472107,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090637207031,0.7991365790367126,0.2839950025081634,0.271960586309433,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.50799560546875,0.6743894219398499,0.1693501770496368,0.7764421105384827,287.5093994140625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.03961181640625,287.51220703125,1.0,0.4684498608112335,1.0,1.0,0.0,1.0,-2.3986356258392334,2.3986310958862305,4.627943781088106e-06,1.853565692901612,0.4220568239688873,0.4220568239688873,0.0,114.4418487548828,112.0,10605.7900390625,-0.0,1255.5498046875,1.0,283.1499938964844,286.5741882324219,291.74224853515625,292.5661315917969,293.1499938964844,293.1499938964844,283.1499938964844,19190.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467056393623352,1.0,0.0,0.0,0.7341217398643494,0.7341259121894836,3.596082720491722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.75390625,0.0,39.46686172485352,1895.4371337890625,0.0,415.5087890625,0.2838420867919922,1.0,0.0,3.0,1.0,0.0
12423120,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5084228515625,0.7142292261123657,0.199992299079895,0.1829346418380737,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.509521484375,0.8849923014640808,0.390338122844696,0.3721305131912231,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5098571777344,0.9990000128746032,0.6384881734848022,0.3946332335472107,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5090637207031,0.7991365790367126,0.2839950025081634,0.271960586309433,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.50799560546875,0.6743894219398499,0.1693501770496368,0.7764421105384827,287.5093994140625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.03961181640625,287.51220703125,1.0,0.4684498608112335,1.0,1.0,0.0,1.0,-2.3986356258392334,2.3986310958862305,4.627943781088106e-06,1.853565692901612,0.4220568239688873,0.4220568239688873,0.0,114.4418487548828,112.0,10605.7900390625,-0.0,1255.5498046875,1.0,283.1499938964844,286.5741882324219,291.74224853515625,292.5661315917969,293.1499938964844,293.1499938964844,283.1499938964844,19190.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467056393623352,1.0,0.0,0.0,0.7341217398643494,0.7341259121894836,3.596082720491722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.75390625,0.0,39.46686172485352,1895.4371337890625,0.0,415.5087890625,0.2838420867919922,1.0,0.0,3.0,1.0,0.0
12423180,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56427001953125,0.7109203338623047,0.1982100307941436,0.1813741326332092,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653686523437,0.8814361095428467,0.3877488970756531,0.3697344064712524,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56573486328125,0.9990000128746032,0.6369742751121521,0.3967449367046356,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56494140625,0.7955981492996216,0.2817648351192474,0.2699027061462402,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.6708601117134094,0.1676599979400634,0.7690521478652954,287.56524658203125,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0369567871094,287.5680847167969,1.0,0.4671059846878052,1.0,1.0,0.0,1.0,-2.3850667476654053,2.3850622177124023,4.5757697080262005e-06,1.8430471420288088,0.3974994122982025,0.3974994122982025,0.0,114.8305435180664,115.0,9861.8095703125,-0.0,1241.16357421875,1.0,283.1499938964844,286.6463317871094,291.6784973144531,292.44390869140625,293.1499938964844,293.1499938964844,283.1499938964844,19072.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431843757629394,1.0,0.0,0.0,0.6680499315261841,0.668053925037384,2.97790805348086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.9150390625,0.0,34.23695755004883,1895.4371337890625,0.0,359.7816467285156,0.274756371974945,1.0,0.0,3.0,1.0,0.0
12423240,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56427001953125,0.7109203338623047,0.1982100307941436,0.1813741326332092,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653686523437,0.8814361095428467,0.3877488970756531,0.3697344064712524,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56573486328125,0.9990000128746032,0.6369742751121521,0.3967449367046356,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56494140625,0.7955981492996216,0.2817648351192474,0.2699027061462402,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.6708601117134094,0.1676599979400634,0.7690521478652954,287.56524658203125,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0369567871094,287.5680847167969,1.0,0.4671059846878052,1.0,1.0,0.0,1.0,-2.3850667476654053,2.3850622177124023,4.5757697080262005e-06,1.8430471420288088,0.3974994122982025,0.3974994122982025,0.0,114.8305435180664,115.0,9861.8095703125,-0.0,1241.16357421875,1.0,283.1499938964844,286.6463317871094,291.6784973144531,292.44390869140625,293.1499938964844,293.1499938964844,283.1499938964844,19072.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431843757629394,1.0,0.0,0.0,0.6680499315261841,0.668053925037384,2.97790805348086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.9150390625,0.0,34.23695755004883,1895.4371337890625,0.0,359.7816467285156,0.274756371974945,1.0,0.0,3.0,1.0,0.0
