time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423300,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5921325683594,0.7087369561195374,0.1973074972629547,0.1805958151817321,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59326171875,0.8790781497955322,0.3864453136920929,0.3685408532619476,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936279296875,0.9990000128746032,0.6358340382575989,0.3985889852046966,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5928039550781,0.7932878732681274,0.2806318998336792,0.2688697278499603,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5917358398437,0.668644368648529,0.1668032854795456,0.7653673887252808,287.5931396484375,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0343017578125,287.5959777832031,1.0,0.4667988717556,1.0,1.0,0.0,1.0,-2.379245519638061,2.3792409896850586,4.553491635306273e-06,1.838540315628052,0.3850330412387848,0.3850330412387848,0.0,115.36564636230467,115.0,9500.3095703125,-0.0,1236.525390625,1.0,283.1499938964844,286.6823425292969,291.6492004394531,292.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,19021.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308835864067077,1.0,0.0,0.0,0.6367810964584351,0.636785089969635,2.7056636042743776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.376220703125,0.0,31.93671226501465,1895.4371337890625,0.0,333.906005859375,0.2705614566802978,1.0,0.0,3.0,1.0,0.0
12423360,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61993408203125,0.7063022255897522,0.19639752805233,0.1798162311315536,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210327148437,0.8764781951904297,0.3851352632045746,0.3673470318317413,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6214294433594,0.9990000128746032,0.634476363658905,0.4007801413536072,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62060546875,0.7907461524009705,0.2794875800609588,0.2678318321704864,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195068359375,0.6662415266036987,0.1659386307001114,0.7616745233535767,287.6209411621094,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.03106689453125,287.623779296875,1.0,0.4666518867015838,1.0,1.0,0.0,1.0,-2.373823404312134,2.373818874359131,4.5327965381147806e-06,1.8343451023101809,0.3724564015865326,0.3724564015865326,0.0,116.0534896850586,103.0,9144.244140625,-0.0,1232.9869384765625,1.0,283.1499938964844,286.7182006835937,291.6212463378906,292.3302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18964.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185079038143158,1.0,0.0,0.0,0.6065028309822083,0.6065067648887634,2.454477865398985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.944091796875,0.0,29.793750762939453,1895.4371337890625,0.0,309.5277099609375,0.2665930390357971,1.0,0.0,3.0,1.0,0.0
12423420,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610717773437,0.7063988447189331,0.194909781217575,0.1784472465515136,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.8772118091583252,0.3830043077468872,0.3653090298175812,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6623840332031,0.9990000128746032,0.6324459910392761,0.3975743055343628,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66168212890625,0.7910972237586975,0.2776122987270355,0.2660332918167114,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607360839844,0.6661087274551392,0.1645208001136779,0.7551490664482117,287.6619567871094,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.026611328125,287.6643371582031,1.0,0.4626966714859009,1.0,1.0,0.0,1.0,-2.35589337348938,2.355888843536377,4.464998255571118e-06,1.8206291198730469,0.3520355522632599,0.3520355522632599,0.0,114.2457046508789,103.0,8577.6845703125,-0.0,1204.9718017578125,1.0,283.1499938964844,286.7737731933594,291.5788879394531,292.2442626953125,293.1499938964844,293.1499938964844,283.1499938964844,18870.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986668884754181,1.0,0.0,0.0,0.5601966381072998,0.5602004528045654,2.0939891598459333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2891.71630859375,0.0,26.68058967590332,1895.4371337890625,0.0,273.3433532714844,0.260746419429779,1.0,0.0,3.0,1.0,0.0
12423480,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705322265625,0.7068961262702942,0.1945342272520065,0.1780892610549926,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6714782714844,0.8779760003089905,0.3824660181999206,0.3647817373275757,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.9990000128746032,0.6320909261703491,0.3959830403327942,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6711120605469,0.7917073965072632,0.2771367132663727,0.2655644118785858,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6701965332031,0.6665124297142029,0.1641624867916107,0.7534371018409729,287.67138671875,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0260314941406,287.6737060546875,1.0,0.461368590593338,1.0,1.0,0.0,1.0,-2.3503010272979736,2.3502964973449707,4.44389525000588e-06,1.8163148164749143,0.3468644320964813,0.3468644320964813,0.0,113.45378112792967,106.0,8438.2158203125,-0.0,1195.397705078125,1.0,283.1499938964844,286.787109375,291.56866455078125,292.2232971191406,293.1499938964844,293.1499938964844,283.1499938964844,18847.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393709123134613,1.0,0.0,0.0,0.5490168929100037,0.5490207076072693,2.0112446819098292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2843.502685546875,0.0,25.9580078125,1895.4371337890625,0.0,264.7689514160156,0.2593791484832763,1.0,0.0,3.0,1.0,0.0
12423540,297.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.7054271697998047,0.0,0.1763933449983596,296.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.8769791126251221,0.0,0.3622364103794098,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.9990000128746032,0.0,0.3945387899875641,296.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242431640625,0.790377140045166,0.0,0.2633024156093597,297.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.6648601293563843,0.0,0.7453472018241882,287.7245483398437,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0242004394531,287.72735595703125,0.0,0.0,1.0,1.0,0.0,1.0,-2.331024169921875,2.331019639968872,4.371237537270645e-06,1.8012672662734983,0.0,0.0,0.0,112.29376983642578,60.0,7797.66943359375,-0.0,1168.9490966796875,0.0,283.1499938964844,286.86309814453125,291.5195007324219,292.12261962890625,293.1499938964844,293.1499938964844,278.1499938964844,18735.630859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4957357347011566,0.4957519173622131,1.639811486597864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,22.66087532043457,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.7054271697998047,0.0,0.1763933449983596,296.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.8769791126251221,0.0,0.3622364103794098,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.9990000128746032,0.0,0.3945387899875641,296.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242431640625,0.790377140045166,0.0,0.2633024156093597,297.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.6648601293563843,0.0,0.7453472018241882,287.7245483398437,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0242004394531,287.72735595703125,0.0,0.0,1.0,1.0,0.0,1.0,-2.331024169921875,2.331019639968872,4.371237537270645e-06,1.8012672662734983,0.0,0.0,0.0,112.29376983642578,60.0,7797.66943359375,-0.0,1168.9490966796875,0.0,283.1499938964844,286.86309814453125,291.5195007324219,292.12261962890625,293.1499938964844,293.1499938964844,278.1499938964844,18735.630859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4957357347011566,0.4957519173622131,1.639811486597864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,22.66087532043457,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,0.0007058454211801,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.3726150095462799,0.0,0.0007432963466271,297.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.3726150095462799,0.0,0.0005489962059073,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,0.000743294309359,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.0035258308053016,287.8060302734375,294.1499938964844,290.30682373046875,288.6145935058594,290.3439025878906,296.5947570800781,286.8637084960937,0.0,0.0,0.7666845321655273,0.7666845321655273,0.2333154529333114,1.0,-0.0075247902423143,0.0075798965990543,-5.510628034244292e-05,-0.0094572827219963,0.0,0.0,0.0,-0.0395780056715011,60.0,1137.3887939453125,-0.0,-3.857782303384738e-06,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,-9.313225746154783e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.145644901825616e-17,-6.167452029750474e-17,-3.3272077962497185e-22,-5.112464271372907e-13,-5.112449634643579e-13,-1.498982791663482e-18,0.0,0.0,-0.0,0.0,0.0,1.1757614532314495e-28,1.000413284048204e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,0.000712890876457,297.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,0.0007115330081433,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,0.0005255358410067,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,0.0010294442763552,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,0.0030734692700207,287.8031311035156,294.1499938964844,290.2754821777344,288.5949401855469,290.3409729003906,296.16851806640625,286.4664001464844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076152584515511,0.0073780003003776,0.0002372581366216,-0.0096454583108425,0.0,0.0,0.0,-0.0404709838330745,60.0,603.0416259765625,-0.0,-3.598307785068755e-06,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3159322716244056e-27,-1.5790082353483767e-27,-1.836695252990326e-30,-1.7063502503880493e-18,-1.7050933494472748e-18,-1.2568905404321513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.790771484375,0.0,0.0,0.0001115895793191,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.000135446578497,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,0.0001177705271402,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0001253808004548,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,0.0005436434876173,287.8011779785156,294.1499938964844,290.2373962402344,288.57177734375,290.3425598144531,295.5369567871094,286.244873046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012408639304339,0.0025208196602761,-0.0012799556134268,-0.0128743918612599,0.0,0.0,0.0,-0.0081479512155056,60.0,285.26611328125,-0.0,-1.0497136315734681e-07,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.425304568008951e-35,-3.2600510589570004e-35,-7.73737300991041e-36,-1.4469230682885092e-20,-1.1602734013104176e-20,-2.8664972756260917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.476465493207796e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0001004579316941,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,7.485547394026071e-05,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,0.0001000843622023,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,0.0004728569765575,287.80035400390625,294.1499938964844,290.1987609863281,288.549072265625,290.3418273925781,294.9000244140625,286.1553039550781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010118002537637,0.0006566497613675,0.0003551504632923,-0.0146627835929393,0.0,0.0,0.0,-0.00771653233096,60.0,138.77822875976562,-0.0,-6.979854560995592e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4584046099536485e-42,-4.2655525254047425e-42,-2.2056437828472618e-42,5.464756599928073e-21,2.832983132223841e-21,2.6317732657558408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,9.410057100467384e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.908329229801892e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,7.3172603151761e-05,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,9.908870561048388e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,0.0004700581484939,287.7994384765625,294.1499938964844,290.15966796875,288.5268249511719,290.3403625488281,294.3334655761719,286.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030155535787,2.9423512515336373e-08,0.0010029862169176,-0.0153072085231542,0.0,0.0,0.0,-0.0078895641490817,60.0,65.57121276855469,-0.0,-6.855934486793559e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,5.6107870975799266e-21,2.803776749965721e-21,2.807010347614207e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.41096295719035e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,9.91028718999587e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,7.319700671359897e-05,297.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.910264634527266e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,0.0004700956633314,287.7984619140625,294.1499938964844,290.1200866699219,288.5049743652344,290.3385925292969,293.83026123046875,286.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028994875028,6.203748181832225e-09,0.0010028933174908,-0.0153041156008839,0.0,0.0,0.0,-0.007888083346188,60.0,33.574424743652344,-0.0,-6.857634815560233e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.608511946998623e-21,2.80423133579552e-21,2.8042808131514947e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.411155770067126e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,9.910505468724295e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,7.319877477129921e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.910474182106556e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,0.000470105180284,287.79620361328125,294.1499938964844,290.0397033691406,288.46240234375,290.333984375,292.9841613769531,286.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029121767729,-0.0153092434629797,0.0,0.0,0.0,-0.0078890649601817,60.0,13.294881820678713,-0.0,-6.857892742573314e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.608475192391327e-21,2.8042384039892304e-21,2.804236990350489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.411155770067126e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,9.910505468724295e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,7.319877477129921e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.910474182106556e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,0.000470105180284,287.79620361328125,294.1499938964844,290.0397033691406,288.46240234375,290.333984375,292.9841613769531,286.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029121767729,-0.0153092434629797,0.0,0.0,0.0,-0.0078890649601817,60.0,13.294881820678713,-0.0,-6.857892742573314e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.608475192391327e-21,2.8042384039892304e-21,2.804236990350489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.411684732185675e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.911060624290258e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,7.3202871135436e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.911030065268278e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,0.0004701316356658,287.7935791015625,294.1499938964844,289.9578552246094,288.4212341308594,290.3280029296875,292.31036376953125,286.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,9.151022911071776,-0.0,-6.858634549189446e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.411684732185675e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.911060624290258e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,7.3202871135436e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.911030065268278e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,0.0004701316356658,287.7935791015625,294.1499938964844,289.9578552246094,288.4212341308594,290.3280029296875,292.31036376953125,286.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,9.151022911071776,-0.0,-6.858634549189446e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.412449435330927e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.911864617606624e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,7.320880831684917e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.911834058584644e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0004701698489952,287.7906188964844,294.1499938964844,289.8747863769531,288.3812866210937,290.3207092285156,291.7689819335937,286.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.148849487304688,-0.0,-6.859720258489689e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.412449435330927e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.911864617606624e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,7.320880831684917e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.911834058584644e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0004701698489952,287.7906188964844,294.1499938964844,289.8747863769531,288.3812866210937,290.3207092285156,291.7689819335937,286.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.148849487304688,-0.0,-6.859720258489689e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,9.413323277840392e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.912783571053296e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,7.32155967853032e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.912753739627078e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,0.0004702135338447,287.787353515625,294.1499938964844,289.7907409667969,288.3423767089844,290.31201171875,291.3307189941406,286.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231609006590588e-09,0.001003136858344,-0.0153780784457921,0.0,0.0,0.0,-0.0079020913690328,60.0,7.683376789093018,-0.0,-6.860965839905475e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,9.413323277840392e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.912783571053296e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,7.32155967853032e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.912753739627078e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,0.0004702135338447,287.787353515625,294.1499938964844,289.7907409667969,288.3423767089844,290.31201171875,291.3307189941406,286.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231609006590588e-09,0.001003136858344,-0.0153780784457921,0.0,0.0,0.0,-0.0079020913690328,60.0,7.683376789093018,-0.0,-6.860965839905475e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.413756924914196e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,9.913239773595706e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,7.321896555367857e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,9.913209942169487e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,0.0004702351870946,287.7856140136719,294.1499938964844,289.7484436035156,288.3232727050781,290.3071594238281,291.1427001953125,286.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891447741755e-09,0.0010031820274889,-0.0153919169679284,0.0,0.0,0.0,-0.0079047102481126,60.0,7.499816417694092,-0.0,-6.861584012085586e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,9.414144005859272e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.9136472272221e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,7.322197052417323e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.913617395795882e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,0.0004702545702457,287.7838134765625,294.1499938964844,289.7059631347656,288.3043518066406,290.302001953125,290.9720764160156,286.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.326657295227051,-0.0,-6.862135393248536e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.414572559762746e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.914096881402656e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,7.322529563680291e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.9140677775722e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,0.0004702759615611,287.78045654296875,294.1499938964844,289.6309509277344,288.27154541015625,290.29205322265625,290.7075500488281,286.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032723657786,6.246732020542822e-09,0.0010032661957666,-0.0154176941141486,0.0,0.0,0.0,-0.0079095885157585,60.0,7.034086227416992,-0.0,-6.862735091317519e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,9.41459511523135e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.914120164467022e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,7.322547025978565e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.914091788232328e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,0.0004702770966105,287.7799987792969,294.1499938964844,289.6206970214844,288.26708984375,290.2906188964844,290.6745300292969,286.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246982042767968e-09,0.0010032682912424,-0.0154183497652411,0.0,0.0,0.0,-0.0079097123816609,60.0,6.9949870109558105,-0.0,-6.862764223569684e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.414294618181884e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.913802932715043e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.322312012547627e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,9.913773828884588e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.0004702621081378,287.77593994140625,294.1499938964844,289.5351867675781,288.2304382324219,290.2779541015625,290.42529296875,286.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.67559814453125,-0.0,-6.862298818077761e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.414294618181884e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.913802932715043e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.322312012547627e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,9.913773828884588e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.0004702621081378,287.77593994140625,294.1499938964844,289.5351867675781,288.2304382324219,290.2779541015625,290.42529296875,286.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.67559814453125,-0.0,-6.862298818077761e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.412842337042092e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.91227207123302e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,7.321181328734383e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.912244422594084e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.0004701895813923,287.7716369628906,294.1499938964844,289.4496765136719,288.1942443847656,290.26397705078125,290.21343994140625,286.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.366786956787109,-0.0,-6.860155110643974e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.412842337042092e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.91227207123302e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,7.321181328734383e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.912244422594084e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.0004701895813923,287.7716369628906,294.1499938964844,289.4496765136719,288.1942443847656,290.26397705078125,290.21343994140625,286.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.366786956787109,-0.0,-6.860155110643974e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.409875929122792e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.909147047437727e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,7.318873394979164e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.909119398798794e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,0.0004700414137914,287.76715087890625,294.1499938964844,289.3644104003906,288.1583557128906,290.2487487792969,290.0311889648437,286.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187486523145935e-09,0.0010027596727013,-0.0152624985203146,0.0,0.0,0.0,-0.007880219258368,60.0,6.0691657066345215,-0.0,-6.85580516801565e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.409875929122792e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.909147047437727e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,7.318873394979164e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.909119398798794e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,0.0004700414137914,287.76715087890625,294.1499938964844,289.3644104003906,288.1583557128906,290.2487487792969,290.0311889648437,286.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187486523145935e-09,0.0010027596727013,-0.0152624985203146,0.0,0.0,0.0,-0.007880219258368,60.0,6.0691657066345215,-0.0,-6.85580516801565e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.407728794030844e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.90688567981124e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,7.317202835110947e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.906858031172304e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,0.00046993419528,287.76483154296875,294.1499938964844,289.3219299316406,288.1405334472656,290.2406616210937,289.9491271972656,286.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921221986413,0.0,0.0,0.0,-0.0078669004142284,60.0,5.924679756164551,-0.0,-6.852663858580854e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.40509926294908e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.90411572274752e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,7.315156835829839e-05,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.904088074108586e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,0.0004698028205893,287.762451171875,294.1499938964844,289.2796325683594,288.1227111816406,290.2322692871094,289.8722229003906,286.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.783082008361816,-0.0,-6.848820532923129e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.398316615261136e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.896972187561914e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,7.309880311368033e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.896945266518742e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.000469464022899,287.7575988769531,294.1499938964844,289.195556640625,288.087158203125,290.214599609375,289.7314453125,286.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.508408546447754,-0.0,-6.838919830443049e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.398316615261136e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.896972187561914e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,7.309880311368033e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.896945266518742e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.000469464022899,287.7575988769531,294.1499938964844,289.195556640625,288.087158203125,290.214599609375,289.7314453125,286.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.508408546447754,-0.0,-6.838919830443049e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.389459592057392e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,9.887644409900533e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,7.302990707103163e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,9.88761748885736e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,0.0004690216446761,287.7525634765625,294.1499938964844,289.11248779296875,288.0516052246094,290.19580078125,289.6053771972656,286.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.245018482208252,-0.0,-6.826010690019757e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.389459592057392e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,9.887644409900533e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,7.302990707103163e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,9.88761748885736e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,0.0004690216446761,287.7525634765625,294.1499938964844,289.11248779296875,288.0516052246094,290.19580078125,289.6053771972656,286.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.245018482208252,-0.0,-6.826010690019757e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.378591494169086e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,9.87619860097766e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,7.294536771951243e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.876172407530248e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,0.0004684787709265,287.74737548828125,294.1499938964844,289.0306396484375,288.0159606933594,290.1758728027344,289.4912414550781,286.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,4.992652416229248,-0.0,-6.810193298179001e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
