time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425520,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.378591494169086e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,9.87619860097766e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,7.294536771951243e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.876172407530248e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,0.0004684787709265,287.74737548828125,294.1499938964844,289.0306396484375,288.0159606933594,290.1758728027344,289.4912414550781,286.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,4.992652416229248,-0.0,-6.810193298179001e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,9.36589713091962e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.862829028861596e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,7.284661842277274e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,9.862802835414186e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,0.0004678446566686,287.7420654296875,294.1499938964844,288.95025634765625,287.9800720214844,290.1548767089844,289.386962890625,286.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638384426021048e-09,0.0009980645263567,-0.0138240437954664,0.0,0.0,0.0,-0.0076080067083239,60.0,4.750980854034424,-0.0,-6.79174405604499e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,9.36589713091962e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.862829028861596e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,7.284661842277274e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,9.862802835414186e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,0.0004678446566686,287.7420654296875,294.1499938964844,288.95025634765625,287.9800720214844,290.1548767089844,289.386962890625,286.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638384426021048e-09,0.0009980645263567,-0.0138240437954664,0.0,0.0,0.0,-0.0076080067083239,60.0,4.750980854034424,-0.0,-6.79174405604499e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.358946408610792e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.855508687905969e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,7.279255078174174e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.855483222054318e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,0.000467497477075,287.7393798828125,294.1499938964844,288.91070556640625,287.9620361328125,290.1439819335937,289.3379821777344,286.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.63399600982666,-0.0,-6.781655059739934e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,9.351649350719526e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.847824549069628e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,7.273579831235111e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,9.847799083217978e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,0.0004671329807024,287.73663330078125,294.1499938964844,288.8716125488281,287.9439392089844,290.13287353515625,289.29083251953125,286.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.4606434929382885e-09,0.0009965447243303,-0.0133584076538681,0.0,0.0,0.0,-0.0075198928825557,60.0,4.519392013549805,-0.0,-6.771072236233523e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,9.336827497463672e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.83221470960416e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,7.262050348799676e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,9.832189971348272e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,0.0004663926083594,287.7313232421875,294.1499938964844,288.79791259765625,287.90887451171875,290.1108703613281,289.2049865722656,286.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275755832201412e-09,0.0009949638042598,-0.0128740388900041,0.0,0.0,0.0,-0.0074282363057136,60.0,4.3058762550354,-0.0,-6.749602476929796e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.336190123576672e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,9.831543866312133e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,7.26155485608615e-05,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,9.831518400460482e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,0.0004663607978727,287.7311096191406,294.1499938964844,288.7948913574219,287.90740966796875,290.10992431640625,289.2015380859375,286.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267809299880355e-09,0.0009948958177119,-0.0128532191738486,0.0,0.0,0.0,-0.0074242963455617,60.0,4.297162055969238,-0.0,-6.748680192458778e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.31988106458448e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,9.81436824076809e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,7.24886849639006e-05,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,9.814343502512202e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.0004655461234506,287.7254943847656,294.1499938964844,288.7203674316406,287.87042236328125,290.0860900878906,289.1183166503906,286.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.0643862437027565e-09,0.0009931563399732,-0.0123202810063958,0.0,0.0,0.0,-0.0073234508745372,60.0,4.084115982055664,-0.0,-6.725099410687109e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.31988106458448e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,9.81436824076809e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,7.24886849639006e-05,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,9.814343502512202e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.0004655461234506,287.7254943847656,294.1499938964844,288.7203674316406,287.87042236328125,290.0860900878906,289.1183166503906,286.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.0643862437027565e-09,0.0009931563399732,-0.0123202810063958,0.0,0.0,0.0,-0.0073234508745372,60.0,4.084115982055664,-0.0,-6.725099410687109e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,9.303075057687238e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.796669473871587e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,7.235795783344656e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,9.7966447356157e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,0.000464706623461,287.71978759765625,294.1499938964844,288.6482849121094,287.8329162597656,290.0614318847656,289.0404052734375,286.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773028029058e-09,0.000991363893263,-0.0117711145430803,0.0,0.0,0.0,-0.0072195366956293,60.0,3.879530429840088,-0.0,-6.700843613316465e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,9.303075057687238e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,9.796669473871587e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,7.235795783344656e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,9.7966447356157e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,0.000464706623461,287.71978759765625,294.1499938964844,288.6482849121094,287.8329162597656,290.0614318847656,289.0404052734375,286.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773028029058e-09,0.000991363893263,-0.0117711145430803,0.0,0.0,0.0,-0.0072195366956293,60.0,3.879530429840088,-0.0,-6.700843613316465e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,9.28610097616911e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.778793901205064e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,7.222592830657959e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,9.778769162949176e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,0.0004638587706722,287.7139892578125,294.1499938964844,288.57891845703125,287.7947998046875,290.0360107421875,288.96734619140625,286.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643073925336694e-09,0.0009895536350086,-0.0112164728343486,0.0,0.0,0.0,-0.007114587817341,60.0,3.683074712753296,-0.0,-6.676390995608017e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,9.28610097616911e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.778793901205064e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,7.222592830657959e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,9.778769162949176e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,0.0004638587706722,287.7139892578125,294.1499938964844,288.57891845703125,287.7947998046875,290.0360107421875,288.96734619140625,286.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643073925336694e-09,0.0009895536350086,-0.0112164728343486,0.0,0.0,0.0,-0.007114587817341,60.0,3.683074712753296,-0.0,-6.676390995608017e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.277639765059575e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,9.769883763510734e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,7.21601172699593e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,9.769859025254846e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,0.0004634361248463,287.7110595703125,294.1499938964844,288.5453186035156,287.7755126953125,290.02301025390625,288.93243408203125,286.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537552555916591e-09,0.0009886512998491,-0.0109400078654289,0.0,0.0,0.0,-0.0070622763596475,60.0,3.5875678062438965,-0.0,-6.664219398544446e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.269239671994e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,9.761036926647648e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,7.209477917058393e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.761013643583284e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,0.0004630165349226,287.7081298828125,294.1499938964844,288.5124816894531,287.75604248046875,290.0098876953125,288.8985595703125,286.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.4938385486602783,-0.0,-6.652146566921148e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.252729068975896e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,9.743649570737034e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,7.196635124273598e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,9.743626287672667e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,0.0004621918196789,287.70220947265625,294.1499938964844,288.4491882324219,287.716552734375,289.9831237792969,288.8337707519531,286.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226871297419166e-09,0.0009859945857897,-0.0101260114461183,0.0,0.0,0.0,-0.0069082579575479,60.0,3.3114304542541504,-0.0,-6.62844783505534e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.252729068975896e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,9.743649570737034e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,7.196635124273598e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,9.743626287672667e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,0.0004621918196789,287.70220947265625,294.1499938964844,288.4491882324219,287.716552734375,289.9831237792969,288.8337707519531,286.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226871297419166e-09,0.0009859945857897,-0.0101260114461183,0.0,0.0,0.0,-0.0069082579575479,60.0,3.3114304542541504,-0.0,-6.62844783505534e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,9.23675615922548e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.726828284328803e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,7.18421142664738e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,9.726805001264438e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,0.000461393938167,287.6962585449219,294.1499938964844,288.38934326171875,287.67626953125,289.9558410644531,288.7728881835937,286.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027656874683316e-09,0.0009842910803854,-0.0096040517091751,0.0,0.0,0.0,-0.0068094986490905,60.0,3.1354894638061523,-0.0,-6.605560542993771e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,9.23675615922548e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.726828284328803e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,7.18421142664738e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,9.726805001264438e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,0.000461393938167,287.6962585449219,294.1499938964844,288.38934326171875,287.67626953125,289.9558410644531,288.7728881835937,286.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027656874683316e-09,0.0009842910803854,-0.0096040517091751,0.0,0.0,0.0,-0.0068094986490905,60.0,3.1354894638061523,-0.0,-6.605560542993771e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,9.221467917086557e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,9.710728045320138e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,7.172319601522759e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.710704762255772e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0004606302827596,287.69024658203125,294.1499938964844,288.3331604003906,287.6351318359375,289.92803955078125,288.7156677246094,286.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836978734739205e-09,0.0009826604509726,-0.0091044511646032,0.0,0.0,0.0,-0.0067149708047509,60.0,2.965555191040039,-0.0,-6.583691458672547e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,9.221467917086557e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,9.710728045320138e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,7.172319601522759e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.710704762255772e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0004606302827596,287.69024658203125,294.1499938964844,288.3331604003906,287.6351318359375,289.92803955078125,288.7156677246094,286.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836978734739205e-09,0.0009826604509726,-0.0091044511646032,0.0,0.0,0.0,-0.0067149708047509,60.0,2.965555191040039,-0.0,-6.583691458672547e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,9.206977119902147e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,9.69546745182015e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,7.161047687986866e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.695444896351546e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0004599064704962,287.6842041015625,294.1499938964844,288.2809143066406,287.5930480957031,289.8998107910156,288.6619873046875,286.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243308114425e-09,0.00098111492116,-0.008630895987153,0.0,0.0,0.0,-0.0066253719851374,60.0,2.8011863231658936,-0.0,-6.562996190950798e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,9.206977119902147e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,9.69546745182015e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,7.161047687986866e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.695444896351546e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0004599064704962,287.6842041015625,294.1499938964844,288.2809143066406,287.5930480957031,289.8998107910156,288.6619873046875,286.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243308114425e-09,0.00098111492116,-0.008630895987153,0.0,0.0,0.0,-0.0066253719851374,60.0,2.8011863231658936,-0.0,-6.562996190950798e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.200069325743244e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.68819294939749e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,7.155675120884553e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.688170393928884e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,0.0004595614154823,287.68115234375,294.1499938964844,288.2563171386719,287.5716552734375,289.88555908203125,288.63653564453125,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803817374631,3.5700808975747123e-09,0.0009803781285881,-0.0084051340818405,0.0,0.0,0.0,-0.006582657340914,60.0,2.721055746078491,-0.0,-6.553140963205807e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,9.193382720695809e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,9.68115055002272e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,7.150473538786173e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.68112872214988e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,0.0004592274199239,287.6781311035156,294.1499938964844,288.2327880859375,287.54998779296875,289.8712463378906,288.6119079589844,286.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979668344371,3.4866747267159326e-09,0.0009796648519113,-0.0081865927204489,0.0,0.0,0.0,-0.0065413089469075,60.0,2.6421496868133545,-0.0,-6.543609032405584e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,9.180719644064084e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.667815174907446e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,7.140623347368091e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,9.667792619438842e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,0.0004585948772728,287.6720275878906,294.1499938964844,288.1890563964844,287.505859375,289.8424072265625,288.5649719238281,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328716857708968e-09,0.0009783140849322,-0.0077727087773382,0.0,0.0,0.0,-0.0064630024135112,60.0,2.487512588500977,-0.0,-6.525574747229257e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,9.180719644064084e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.667815174907446e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,7.140623347368091e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,9.667792619438842e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,0.0004585948772728,287.6720275878906,294.1499938964844,288.1890563964844,287.505859375,289.8424072265625,288.5649719238281,286.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328716857708968e-09,0.0009783140849322,-0.0077727087773382,0.0,0.0,0.0,-0.0064630024135112,60.0,2.487512588500977,-0.0,-6.525574747229257e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.169099212158471e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.65557701420039e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,7.131584425223991e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.655555186327548e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,0.0004580144304782,287.6658935546875,294.1499938964844,288.1499938964844,287.4605712890625,289.8134155273437,288.52117919921875,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977077637799,3.183754593294452e-09,0.0009770744945853,-0.0073928725905716,0.0,0.0,0.0,-0.0063911383040249,60.0,2.336996555328369,-0.0,-6.509046812652741e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.169099212158471e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.65557701420039e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,7.131584425223991e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.655555186327548e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,0.0004580144304782,287.6658935546875,294.1499938964844,288.1499938964844,287.4605712890625,289.8134155273437,288.52117919921875,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977077637799,3.183754593294452e-09,0.0009770744945853,-0.0073928725905716,0.0,0.0,0.0,-0.0063911383040249,60.0,2.336996555328369,-0.0,-6.509046812652741e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.160778427030893e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,9.646813850849868e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,7.125112460926175e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,9.646792750572786e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,0.0004575987986754,287.6597595214844,294.1499938964844,288.11572265625,287.4170227050781,289.7843322753906,288.4800720214844,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761893306858,3.0799056638386446e-09,0.0009761862456798,-0.0071207615546882,0.0,0.0,0.0,-0.0063396543264389,60.0,2.191244125366211,-0.0,-6.497218407730544e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.160778427030893e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,9.646813850849868e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,7.125112460926175e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,9.646792750572786e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,0.0004575987986754,287.6597595214844,294.1499938964844,288.11572265625,287.4170227050781,289.7843322753906,288.4800720214844,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761893306858,3.0799056638386446e-09,0.0009761862456798,-0.0071207615546882,0.0,0.0,0.0,-0.0063396543264389,60.0,2.191244125366211,-0.0,-6.497218407730544e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,9.157741442322732e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,9.64361461228691e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,7.122749229893088e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.643593512009828e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,0.0004574471095111,287.6535949707031,294.1499938964844,288.08612060546875,287.3780822753906,289.7552185058594,288.4410095214844,286.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758641244843,3.0418965124567876e-09,0.0009758610976859,-0.0070211673155426,0.0,0.0,0.0,-0.0063208108767867,60.0,2.054555654525757,-0.0,-6.492892623555235e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,9.157741442322732e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,9.64361461228691e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,7.122749229893088e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.643593512009828e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,0.0004574471095111,287.6535949707031,294.1499938964844,288.08612060546875,287.3780822753906,289.7552185058594,288.4410095214844,286.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758641244843,3.0418965124567876e-09,0.0009758610976859,-0.0070211673155426,0.0,0.0,0.0,-0.0063208108767867,60.0,2.054555654525757,-0.0,-6.492892623555235e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.158073225989938e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,9.64396313065663e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,7.12300679879263e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,9.64394275797531e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,0.0004574636695906,287.6505126953125,294.1499938964844,288.0729675292969,287.3602294921875,289.7406616210937,288.4220275878906,286.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758986998349,3.045943053336941e-09,0.0009758956730365,-0.0070317699573934,0.0,0.0,0.0,-0.0063228169456124,60.0,1.9902379512786863,-0.0,-6.493353055248009e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.159519686363636e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.645485988585278e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,7.124130934244022e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,9.645464888308196e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0004575359344016,287.6474304199219,294.1499938964844,288.0609130859375,287.3434143066406,289.72613525390625,288.4032897949219,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760519606061,3.0638822590134396e-09,0.0009760488756,-0.0070787761360406,0.0,0.0,0.0,-0.0063317092135548,60.0,1.9284371137619016,-0.0,-6.495394444527848e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,9.165683150058612e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.65197614277713e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,7.128925062716007e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.65195577009581e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,0.0004578438529279,287.6412658691406,294.1499938964844,288.0398254394531,287.3128662109375,289.6971435546875,288.3663024902344,286.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140521398492524e-09,0.0009767041774466,-0.0072795911692082,0.0,0.0,0.0,-0.0063697025179862,60.0,1.8118104934692385,-0.0,-6.504121330408452e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,9.165683150058612e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.65197614277713e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,7.128925062716007e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.65195577009581e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,0.0004578438529279,287.6412658691406,294.1499938964844,288.0398254394531,287.3128662109375,289.6971435546875,288.3663024902344,286.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140521398492524e-09,0.0009767041774466,-0.0072795911692082,0.0,0.0,0.0,-0.0063697025179862,60.0,1.8118104934692385,-0.0,-6.504121330408452e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.176095045404507e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.662939555710182e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,7.137022475944832e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.662919183028862e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,0.000458363967482,287.63507080078125,294.1499938964844,288.0226745605469,287.2861328125,289.6683044433594,288.3297119140625,286.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270093751339686e-09,0.0009778121020644,-0.0076191029511392,0.0,0.0,0.0,-0.0064339363016188,60.0,1.7044658660888672,-0.0,-6.518888540085754e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.176095045404507e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.662939555710182e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737670898437,0.0,0.0,7.137022475944832e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.662919183028862e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,0.000458363967482,287.63507080078125,294.1499938964844,288.0226745605469,287.2861328125,289.6683044433594,288.3297119140625,286.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270093751339686e-09,0.0009778121020644,-0.0076191029511392,0.0,0.0,0.0,-0.0064339363016188,60.0,1.7044658660888672,-0.0,-6.518888540085754e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
