time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.190563287120312e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,9.67817468335852e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,7.148274744395167e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.6781543106772e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.0004590866737999,287.6288452148437,294.1499938964844,288.0091857910156,287.26300048828125,289.6396484375,288.2934265136719,286.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.45020501058002e-09,0.0009793521603569,-0.0080910362303256,0.0,0.0,0.0,-0.0065232249908149,60.0,1.6061075925827026,-0.0,-6.539443120345825e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.190563287120312e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,9.67817468335852e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,7.148274744395167e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.6781543106772e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,0.0004590866737999,287.6288452148437,294.1499938964844,288.0091857910156,287.26300048828125,289.6396484375,288.2934265136719,286.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.45020501058002e-09,0.0009793521603569,-0.0080910362303256,0.0,0.0,0.0,-0.0065232249908149,60.0,1.6061075925827026,-0.0,-6.539443120345825e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,9.208938718074931e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,9.69752436503768e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,7.162566180340946e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.69750399235636e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,0.0004600045795086,287.6226501464844,294.1499938964844,287.9991455078125,287.2431945800781,289.6112670898437,288.257568359375,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679005766699106e-09,0.0009813085198402,-0.0086905378848314,0.0,0.0,0.0,-0.0066366512328386,60.0,1.5161075592041016,-0.0,-6.565601040620096e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,9.208938718074931e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,9.69752436503768e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,7.162566180340946e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.69750399235636e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,0.0004600045795086,287.6226501464844,294.1499938964844,287.9991455078125,287.2431945800781,289.6112670898437,288.257568359375,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679005766699106e-09,0.0009813085198402,-0.0086905378848314,0.0,0.0,0.0,-0.0066366512328386,60.0,1.5161075592041016,-0.0,-6.565601040620096e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,9.219584899256006e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,9.708735160529612e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,7.170846220105886e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.708714787848294e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,0.0004605363938026,287.6195373535156,294.1499938964844,287.99530029296875,287.2344970703125,289.59716796875,288.23992919921875,286.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824460139498,3.8115790523818305e-09,0.0009824421722441,-0.0090379007160663,0.0,0.0,0.0,-0.0067023732699453,60.0,1.4742244482040403,-0.0,-6.580781075626875e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,9.231075819116086e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,9.720835078042e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,7.179783278843388e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.720815432956442e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541748046875,0.0,0.0,0.0004611103795468,287.6164245605469,294.1499938964844,287.99224853515625,287.2265319824219,289.58319091796875,288.2225036621094,286.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836695389822,3.954675253936557e-09,0.0009836655808612,-0.009412832558155,0.0,0.0,0.0,-0.0067733111791312,60.0,1.434168577194214,-0.0,-6.597186086310104e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.256626071874052e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,9.747740114107728e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,7.199655374279246e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.74772046902217e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0004623866698238,287.61016845703125,294.1499938964844,287.9883117675781,287.21270751953125,289.555419921875,288.1886901855469,286.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.2728749427567444e-09,0.0009863866725936,-0.0102465460076928,0.0,0.0,0.0,-0.0069310571998357,60.0,1.359141826629639,-0.0,-6.63373853626581e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.256626071874052e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,9.747740114107728e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,7.199655374279246e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.74772046902217e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,0.0004623866698238,287.61016845703125,294.1499938964844,287.9883117675781,287.21270751953125,289.555419921875,288.1886901855469,286.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.2728749427567444e-09,0.0009863866725936,-0.0102465460076928,0.0,0.0,0.0,-0.0069310571998357,60.0,1.359141826629639,-0.0,-6.63373853626581e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.28532172110863e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.777957166079432e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,7.221973646664992e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,9.777937520993872e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.0004638200916815,287.6039428710937,294.1499938964844,287.9870300292969,287.2015380859375,289.52801513671875,288.1568908691406,286.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894473478198,4.630266392524618e-09,0.0009894426912069,-0.0111829191446304,0.0,0.0,0.0,-0.0071082315407693,60.0,1.2910020351409912,-0.0,-6.674913777260373e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.28532172110863e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.777957166079432e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,7.221973646664992e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,9.777937520993872e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,0.0004638200916815,287.6039428710937,294.1499938964844,287.9870300292969,287.2015380859375,289.52801513671875,288.1568908691406,286.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894473478198,4.630266392524618e-09,0.0009894426912069,-0.0111829191446304,0.0,0.0,0.0,-0.0071082315407693,60.0,1.2910020351409912,-0.0,-6.674913777260373e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.316630166722462e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,9.81092598522082e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,7.24632409401238e-05,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,9.810907067731024e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.0004653840442188,287.5976867675781,294.1499938964844,287.9882202148437,287.1927185058594,289.50103759765625,288.1278991699219,286.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927821811288,5.0202193513371185e-09,0.00099277717527,-0.0122045716270804,0.0,0.0,0.0,-0.0073015480302274,60.0,1.2292486429214478,-0.0,-6.719984924075106e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.316630166722462e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,9.81092598522082e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,7.24632409401238e-05,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,9.810907067731024e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.0004653840442188,287.5976867675781,294.1499938964844,287.9882202148437,287.1927185058594,289.50103759765625,288.1278991699219,286.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927821811288,5.0202193513371185e-09,0.00099277717527,-0.0122045716270804,0.0,0.0,0.0,-0.0073015480302274,60.0,1.2292486429214478,-0.0,-6.719984924075106e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,9.349812899017708e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,9.845868044067174e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,7.272131915669888e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,9.845849126577376e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,0.0004670415655709,287.5914306640625,294.1499938964844,287.9916076660156,287.1860656738281,289.4744873046875,288.1023864746094,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963166667148,5.4335189680898566e-09,0.0009963111951947,-0.0132873486727476,0.0,0.0,0.0,-0.0075064380653202,60.0,1.1732569932937622,-0.0,-6.76792026865769e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,9.349812899017708e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,9.845868044067174e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,7.272131915669888e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,9.845849126577376e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,0.0004670415655709,287.5914306640625,294.1499938964844,287.9916076660156,287.1860656738281,289.4744873046875,288.1023864746094,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963166667148,5.4335189680898566e-09,0.0009963111951947,-0.0132873486727476,0.0,0.0,0.0,-0.0075064380653202,60.0,1.1732569932937622,-0.0,-6.76792026865769e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,9.366874292027204e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,9.863834566203876e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,7.285401807166636e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,9.86381564871408e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,0.000467893842142,287.5883178710937,294.1499938964844,287.9940490722656,287.1834716796875,289.4613952636719,288.0911865234375,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981341427192,5.646035639017555e-09,0.0009981285547837,-0.0138440895825624,0.0,0.0,0.0,-0.0076117920689284,60.0,1.1473530530929563,-0.0,-6.792635076635635e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,9.384102304466067e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,9.881976438919082e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,7.298801210708916e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,9.881957521429284e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,0.0004687544133048,287.5851745605469,294.1499938964844,287.9969482421875,287.1813049316406,289.44842529296875,288.0810852050781,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999693138524,5.860621321573944e-09,0.0009999634930863,-0.0144062377512454,0.0,0.0,0.0,-0.0077181714586913,60.0,1.1227004528045654,-0.0,-6.817635522793354e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.418557601748034e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.918258001562208e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,7.325599290197715e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.918239811668172e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0004704755265265,287.57891845703125,294.1499938964844,288.0039978027344,287.1781921386719,289.4228515625,288.0643920898437,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036395397037,6.289779808099638e-09,0.0010036332532763,-0.0155304605141282,0.0,0.0,0.0,-0.0079309241846203,60.0,1.0770236253738403,-0.0,-6.867772839314058e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.418557601748034e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.918258001562208e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,7.325599290197715e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.918239811668172e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0004704755265265,287.57891845703125,294.1499938964844,288.0039978027344,287.1781921386719,289.4228515625,288.0643920898437,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036395397037,6.289779808099638e-09,0.0010036332532763,-0.0155304605141282,0.0,0.0,0.0,-0.0079309241846203,60.0,1.0770236253738403,-0.0,-6.867772839314058e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,9.452466474613176e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.953966218745336e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,7.351972453761846e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.95394730125554e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0004721693694591,287.5726623535156,294.1499938964844,288.01251220703125,287.1765441894531,289.3977355957031,288.0519104003906,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072516743093,6.712145061982255e-09,0.0010072449222207,-0.0166368316859006,0.0,0.0,0.0,-0.0081403087824583,60.0,1.0353801250457764,-0.0,-6.91729553636833e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,9.452466474613176e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,9.953966218745336e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,7.351972453761846e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.95394730125554e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0004721693694591,287.5726623535156,294.1499938964844,288.01251220703125,287.1765441894531,289.3977355957031,288.0519104003906,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072516743093,6.712145061982255e-09,0.0010072449222207,-0.0166368316859006,0.0,0.0,0.0,-0.0081403087824583,60.0,1.0353801250457764,-0.0,-6.91729553636833e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,9.485099144512787e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.9883291113656e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,7.377353176707402e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.988310921471566e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0004737994458992,287.56640625,294.1499938964844,288.0222473144531,287.1760559082031,289.3731994628906,288.04412841796875,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107277194038,7.118601264011204e-09,0.0010107206180691,-0.0177014730870723,0.0,0.0,0.0,-0.0083418078720569,60.0,0.9978355169296264,-0.0,-6.965121457369605e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,9.485099144512787e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.9883291113656e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,7.377353176707402e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.988310921471566e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.0004737994458992,287.56640625,294.1499938964844,288.0222473144531,287.1760559082031,289.3731994628906,288.04412841796875,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107277194038,7.118601264011204e-09,0.0010107206180691,-0.0177014730870723,0.0,0.0,0.0,-0.0083418078720569,60.0,0.9978355169296264,-0.0,-6.965121457369605e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,9.516516729490831e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,0.0001002141289063,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.401788025163114e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,0.0001002139470074,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0004753688117489,287.5601501464844,294.1499938964844,288.032958984375,287.1764831542969,289.34918212890625,288.04058837890625,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509919797143993e-09,0.0010140668600797,-0.0187264066189527,0.0,0.0,0.0,-0.0085358014330267,60.0,0.963803768157959,-0.0,-7.011320946048728e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,9.516516729490831e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,0.0001002141289063,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.401788025163114e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,0.0001002139470074,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0004753688117489,287.5601501464844,294.1499938964844,288.032958984375,287.1764831542969,289.34918212890625,288.04058837890625,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509919797143993e-09,0.0010140668600797,-0.0187264066189527,0.0,0.0,0.0,-0.0085358014330267,60.0,0.963803768157959,-0.0,-7.011320946048728e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,9.53183916863054e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,0.0001003754805424,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,7.413705316139385e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,0.0001003752986434,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,0.0004761342133861,287.5570373535156,294.1499938964844,288.0386047363281,287.177001953125,289.33740234375,288.0404052734375,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700768023255478e-09,0.0010156986536458,-0.0192262511700391,0.0,0.0,0.0,-0.0086304126307368,60.0,0.9480975866317748,-0.0,-7.033908389075806e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,9.547205263515934e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0001005372832878,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,7.425656804116443e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,0.0001005371013889,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,0.0004769017978105,287.5539245605469,294.1499938964844,288.0444030761719,287.1776428222656,289.3258056640625,288.0412902832031,286.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173431364819,7.892157150024559e-09,0.0010173353366553,-0.0197274982929229,0.0,0.0,0.0,-0.0087252920493483,60.0,0.934112310409546,-0.0,-7.056596018628626e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,9.57865413511172e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0001008684484986,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,7.450116390828043e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0001008682665997,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0004784727352671,287.5476989746094,294.1499938964844,288.05633544921875,287.1792907714844,289.3029479980469,288.0447082519531,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206928709521,8.283866925751227e-09,0.0010206846054643,-0.0207533407956361,0.0,0.0,0.0,-0.0089194793254137,60.0,0.9138613343238832,-0.0,-7.10314367324827e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,9.57865413511172e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0001008684484986,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,7.450116390828043e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0001008682665997,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0004784727352671,287.5476989746094,294.1499938964844,288.05633544921875,287.1792907714844,289.3029479980469,288.0447082519531,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206928709521,8.283866925751227e-09,0.0010206846054643,-0.0207533407956361,0.0,0.0,0.0,-0.0089194793254137,60.0,0.9138613343238832,-0.0,-7.10314367324827e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.61129044299014e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0001012121210806,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,7.475499296560884e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,0.0001012119464576,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0004801029863301,287.54150390625,294.1499938964844,288.0685119628906,287.1811218261719,289.2806396484375,288.0507507324219,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241692652925,8.690378194842197e-09,0.0010241606505587,-0.0218178760260343,0.0,0.0,0.0,-0.0091210035607218,60.0,0.922895073890686,-0.0,-7.151611924882675e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.61129044299014e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0001012121210806,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,7.475499296560884e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,0.0001012119464576,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,0.0004801029863301,287.54150390625,294.1499938964844,288.0685119628906,287.1811218261719,289.2806396484375,288.0507507324219,286.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241692652925,8.690378194842197e-09,0.0010241606505587,-0.0218178760260343,0.0,0.0,0.0,-0.0091210035607218,60.0,0.922895073890686,-0.0,-7.151611924882675e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,9.64443024713546e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,0.0001015610905596,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,7.501274376409128e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.0001015609159367,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.0004817583831027,287.5353088378906,294.1499938964844,288.0806884765625,287.1829528808594,289.2589111328125,288.0589904785156,286.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276994435116,9.103162668111509e-09,0.0010276903631165,-0.0228987634181976,0.0,0.0,0.0,-0.0093256384134292,60.0,0.9216549396514891,-0.0,-7.200996776646208e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,9.64443024713546e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,0.0001015610905596,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,7.501274376409128e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.0001015609159367,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.0004817583831027,287.5353088378906,294.1499938964844,288.0806884765625,287.1829528808594,289.2589111328125,288.0589904785156,286.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276994435116,9.103162668111509e-09,0.0010276903631165,-0.0228987634181976,0.0,0.0,0.0,-0.0093256384134292,60.0,0.9216549396514891,-0.0,-7.200996776646208e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,9.677140042185783e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0001019055343931,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.52671476220712e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0001019053597701,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0004833923303522,287.52911376953125,294.1499938964844,288.0926513671875,287.1845703125,289.2377319335937,288.06866455078125,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311837540939,9.510593201866868e-09,0.0010311742080375,-0.0239655561745166,0.0,0.0,0.0,-0.0095276199281215,60.0,0.9213035106658936,-0.0,-7.249907696404989e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,9.677140042185783e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0001019055343931,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.52671476220712e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0001019053597701,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0004833923303522,287.52911376953125,294.1499938964844,288.0926513671875,287.1845703125,289.2377319335937,288.06866455078125,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311837540939,9.510593201866868e-09,0.0010311742080375,-0.0239655561745166,0.0,0.0,0.0,-0.0095276199281215,60.0,0.9213035106658936,-0.0,-7.249907696404989e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.692912135506047e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0001020716226776,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,7.538982026744634e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,0.0001020714480546,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0004841801710426,287.5260314941406,294.1499938964844,288.09844970703125,287.1851806640625,289.22735595703125,288.0738830566406,286.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328636271879,9.707043169271401e-09,0.0010328538483008,-0.0244799014180898,0.0,0.0,0.0,-0.0096250073984265,60.0,0.9210047125816344,-0.0,-7.273550295394672e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.708171273814514e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,0.0001022323049255,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,7.550849841209128e-05,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0001022321303025,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,0.0004849424003623,287.52294921875,294.1499938964844,288.1040954589844,287.1856689453125,289.21710205078125,288.0792236328125,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344892507418,9.897108022016713e-09,0.0010344793554395,-0.024977508932352,0.0,0.0,0.0,-0.0097192320972681,60.0,0.9206244349479676,-0.0,-7.296460324823786e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.736023639561608e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,0.0001025255987769,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,7.572512549813837e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0001025254314299,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.0004863337089773,287.5168151855469,294.1499938964844,288.11480712890625,287.18603515625,289.19696044921875,288.09014892578125,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374559788033,1.0244020742788962e-08,0.001037445734255,-0.0258857142180204,0.0,0.0,0.0,-0.0098912110552191,60.0,0.9194816946983336,-0.0,-7.338370267007124e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.736023639561608e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,0.0001025255987769,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,7.572512549813837e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0001025254314299,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.0004863337089773,287.5168151855469,294.1499938964844,288.11480712890625,287.18603515625,289.19696044921875,288.09014892578125,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374559788033,1.0244020742788962e-08,0.001037445734255,-0.0258857142180204,0.0,0.0,0.0,-0.0098912110552191,60.0,0.9194816946983336,-0.0,-7.338370267007124e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.759200474945828e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,0.0001027696562232,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,7.590538734802976e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,0.0001027694888762,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,0.0004874914593528,287.5107116699219,294.1499938964844,288.1245422363281,287.1854553222656,289.1773681640625,288.10089111328125,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399247985333,1.0532670735585724e-08,0.001039914204739,-0.0266413409262895,0.0,0.0,0.0,-0.0100343087688088,60.0,0.9175786972045898,-0.0,-7.373332522320197e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
