time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.759200474945828e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,0.0001027696562232,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,7.590538734802976e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,0.0001027694888762,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,0.0004874914593528,287.5107116699219,294.1499938964844,288.1245422363281,287.1854553222656,289.1773681640625,288.10089111328125,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399247985333,1.0532670735585724e-08,0.001039914204739,-0.0266413409262895,0.0,0.0,0.0,-0.0100343087688088,60.0,0.9175786972045898,-0.0,-7.373332522320197e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.777347440831365e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,0.000102960744698,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,7.604651909787208e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,0.000102960577351,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,0.0004883978981524,287.504638671875,294.1499938964844,288.133056640625,287.1836853027344,289.15826416015625,288.11114501953125,286.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418574092909,1.075864286548267e-08,0.001041846582666,-0.0272328574210405,0.0,0.0,0.0,-0.0101463329046964,60.0,0.914805233478546,-0.0,-7.40076089300601e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.777347440831365e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,0.000102960744698,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,7.604651909787208e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,0.000102960577351,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,0.0004883978981524,287.504638671875,294.1499938964844,288.133056640625,287.1836853027344,289.15826416015625,288.11114501953125,286.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418574092909,1.075864286548267e-08,0.001041846582666,-0.0272328574210405,0.0,0.0,0.0,-0.0101463329046964,60.0,0.914805233478546,-0.0,-7.40076089300601e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.788839815882966e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,0.0001030817584251,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,7.613590423716232e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.000103081598354,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.000488972000312,287.4986267089844,294.1499938964844,288.1401062011719,287.18048095703125,289.1396179199219,288.12042236328125,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430810507386,1.0901706204435868e-08,0.0010430701076984,-0.0276073347777128,0.0,0.0,0.0,-0.0102172568440437,60.0,0.9108327627182008,-0.0,-7.418152137006474e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,9.788839815882966e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,0.0001030817584251,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,7.613590423716232e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.000103081598354,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.000488972000312,287.4986267089844,294.1499938964844,288.1401062011719,287.18048095703125,289.1396179199219,288.12042236328125,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430810507386,1.0901706204435868e-08,0.0010430701076984,-0.0276073347777128,0.0,0.0,0.0,-0.0102172568440437,60.0,0.9108327627182008,-0.0,-7.418152137006474e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.79203832685016e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.0001031154315569,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,7.61607734602876e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0001031152714858,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,0.0004891317803412,287.49560546875,294.1499938964844,288.1430053710937,287.1782531738281,289.13043212890625,288.1246337890625,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434216819703,1.0941485051318978e-08,0.0010434107389301,-0.0277114547789096,0.0,0.0,0.0,-0.0102369794622063,60.0,0.9083394408226012,-0.0,-7.422991643579736e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.793333447305486e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,0.0001031290739774,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,7.617084338562563e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,0.0001031289066304,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,0.0004891965072602,287.4926147460937,294.1499938964844,288.1454467773437,287.17559814453125,289.12139892578125,288.12847900390625,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435591684654,1.0957557528001873e-08,0.0010435482254251,-0.0277535244822502,0.0,0.0,0.0,-0.0102449478581547,60.0,0.9054675698280334,-0.0,-7.424947057188548e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,9.790124022401868e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,0.0001030952626024,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,7.614587229909375e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0001030951025313,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,0.0004890361451543,287.4866943359375,294.1499938964844,288.1488037109375,287.1687927246094,289.10357666015625,288.135009765625,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432158596813,1.09174242979293e-08,0.0010432049166411,-0.0276484750211238,0.0,0.0,0.0,-0.0102250510826706,60.0,0.8984681963920593,-0.0,-7.420064207508403e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,9.790124022401868e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,0.0001030952626024,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,7.614587229909375e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0001030951025313,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,0.0004890361451543,287.4866943359375,294.1499938964844,288.1488037109375,287.1687927246094,289.10357666015625,288.135009765625,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432158596813,1.09174242979293e-08,0.0010432049166411,-0.0276484750211238,0.0,0.0,0.0,-0.0102250510826706,60.0,0.8984681963920593,-0.0,-7.420064207508403e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.779040556168184e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,0.0001029785489663,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,7.605966675328091e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,0.0001029783888952,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,0.0004884825320914,287.4808044433594,294.1499938964844,288.1499938964844,287.1598815917969,289.0860900878906,288.13983154296875,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420338949188,1.0779186432330334e-08,0.0010420231847092,-0.0272866319864988,0.0,0.0,0.0,-0.0101565215736627,60.0,0.8896691799163818,-0.0,-7.403257029636735e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.779040556168184e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,0.0001029785489663,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,7.605966675328091e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,0.0001029783888952,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,0.0004884825320914,287.4808044433594,294.1499938964844,288.1499938964844,287.1598815917969,289.0860900878906,288.13983154296875,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420338949188,1.0779186432330334e-08,0.0010420231847092,-0.0272866319864988,0.0,0.0,0.0,-0.0101565215736627,60.0,0.8896691799163818,-0.0,-7.403257029636735e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.760977263795212e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0001027883263304,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,7.591916801175103e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,0.0001027881662594,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,0.0004875802551396,287.4749450683594,294.1499938964844,288.1499938964844,287.1498107910156,289.0690002441406,288.1430969238281,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401082690805,1.0553981688588012e-08,0.0010400976752862,-0.0266971252858638,0.0,0.0,0.0,-0.0100448802113533,60.0,0.8794502019882202,-0.0,-7.375916766250158e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.760977263795212e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0001027883263304,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,7.591916801175103e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,0.0001027881662594,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,0.0004875802551396,287.4749450683594,294.1499938964844,288.1499938964844,287.1498107910156,289.0690002441406,288.1430969238281,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401082690805,1.0553981688588012e-08,0.0010400976752862,-0.0266971252858638,0.0,0.0,0.0,-0.0100448802113533,60.0,0.8794502019882202,-0.0,-7.375916766250158e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.737685468280688e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,0.0001025430392473,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.573799666715786e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0001025428864522,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,0.0004864168004132,287.4691772460937,294.1499938964844,288.1499938964844,287.13970947265625,289.05224609375,288.1452331542969,286.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376253630965,1.0263621952333324e-08,0.0010376151185482,-0.0259370245039463,0.0,0.0,0.0,-0.0099009368568658,60.0,0.8687958717346191,-0.0,-7.340741348116353e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.737685468280688e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,0.0001025430392473,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.573799666715786e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0001025428864522,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,0.0004864168004132,287.4691772460937,294.1499938964844,288.1499938964844,287.13970947265625,289.05224609375,288.1452331542969,286.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376253630965,1.0263621952333324e-08,0.0010376151185482,-0.0259370245039463,0.0,0.0,0.0,-0.0099009368568658,60.0,0.8687958717346191,-0.0,-7.340741348116353e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.724561823531984e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,0.0001024048397084,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,7.563592225778848e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0001024046869133,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,0.0004857612366322,287.46630859375,294.1499938964844,288.1499938964844,287.1346740722656,289.04400634765625,288.14605712890625,286.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362267494201,1.0100033698279276e-08,0.0010362166212871,-0.0255087669938802,0.0,0.0,0.0,-0.0098198410123586,60.0,0.8651714324951172,-0.0,-7.32096054889553e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,9.710445738164708e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,0.0001022561846184,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,7.552612805739045e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,0.0001022560318233,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0004850561090279,287.4634704589844,294.1499938964844,288.1499938964844,287.129638671875,289.03582763671875,288.146728515625,286.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347219649702,9.924078447909324e-09,0.0010347120696678,-0.0250481162220239,0.0,0.0,0.0,-0.0097326124086976,60.0,0.8627185821533203,-0.0,-7.299713900010829e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,9.679566574050114e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,0.0001019310002448,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,7.528594869654626e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0001019308547256,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,0.0004835136642213,287.45782470703125,294.1499938964844,288.1499938964844,287.1195373535156,289.019775390625,288.1476745605469,286.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314303217455,9.539188994267532e-09,0.0010314208921045,-0.02404042519629,0.0,0.0,0.0,-0.0095418067649006,60.0,0.8585485219955444,-0.0,-7.253346723246068e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,9.679566574050114e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,0.0001019310002448,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,7.528594869654626e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0001019308547256,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,0.0004835136642213,287.45782470703125,294.1499938964844,288.1499938964844,287.1195373535156,289.019775390625,288.1476745605469,286.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314303217455,9.539188994267532e-09,0.0010314208921045,-0.02404042519629,0.0,0.0,0.0,-0.0095418067649006,60.0,0.8585485219955444,-0.0,-7.253346723246068e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.646714897826314e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,0.0001015850502881,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,7.503043161705136e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0001015849047689,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,0.000481872644741,287.4522705078125,294.1499938964844,288.1499938964844,287.1094665527344,289.00408935546875,288.1483459472656,286.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279287816956,9.129728084644741e-09,0.0010279197013005,-0.0229683220386505,0.0,0.0,0.0,-0.0093388194218277,60.0,0.8544511795043945,-0.0,-7.204180718645149e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.646714897826314e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,0.0001015850502881,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,7.503043161705136e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0001015849047689,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,0.000481872644741,287.4522705078125,294.1499938964844,288.1499938964844,287.1094665527344,289.00408935546875,288.1483459472656,286.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279287816956,9.129728084644741e-09,0.0010279197013005,-0.0229683220386505,0.0,0.0,0.0,-0.0093388194218277,60.0,0.8544511795043945,-0.0,-7.204180718645149e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.612724534235896e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,0.0001012271095532,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,7.47660524211824e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0001012269640341,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004801747854799,287.4467468261719,294.1499938964844,288.1499938964844,287.099365234375,288.9887084960937,288.1488037109375,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706086518373013e-09,0.0010242972057312,-0.0218590088188648,0.0,0.0,0.0,-0.0091288024559617,60.0,0.8503372669219971,-0.0,-7.153487757705079e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.612724534235896e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,0.0001012271095532,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,7.47660524211824e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0001012269640341,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004801747854799,287.4467468261719,294.1499938964844,288.1499938964844,287.099365234375,288.9887084960937,288.1488037109375,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706086518373013e-09,0.0010242972057312,-0.0218590088188648,0.0,0.0,0.0,-0.0091288024559617,60.0,0.8503372669219971,-0.0,-7.153487757705079e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.578642493579537e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.000100868201116,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,7.450096745742485e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0001008680555969,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,0.0004784723278135,287.4413146972656,294.1499938964844,288.1499938964844,287.0892639160156,288.9736633300781,288.14910888671875,286.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281300090118293e-09,0.0010206648148596,-0.0207466147840023,0.0,0.0,0.0,-0.0089182173833251,60.0,0.8462388515472412,-0.0,-7.102838139871892e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.578642493579537e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.000100868201116,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,7.450096745742485e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0001008680555969,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,0.0004784723278135,287.4413146972656,294.1499938964844,288.1499938964844,287.0892639160156,288.9736633300781,288.14910888671875,286.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281300090118293e-09,0.0010206648148596,-0.0207466147840023,0.0,0.0,0.0,-0.0089182173833251,60.0,0.8462388515472412,-0.0,-7.102838139871892e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.561896149534732e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,0.0001006918537314,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,7.437071326421574e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.0001006917154882,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.0004776358255185,287.4386291503906,294.1499938964844,288.1499938964844,287.0841979980469,288.9662780761719,288.14923095703125,286.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188883170485,8.07258704327296e-09,0.0010188802843913,-0.020200029015541,0.0,0.0,0.0,-0.008814750239253,60.0,0.8442211151123047,-0.0,-7.07801746102632e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.54542265390046e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,0.000100518373074,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,7.424258365062997e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091552734375,0.0,0.0,0.0001005182348308,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,0.0004768129438161,287.4359436035156,294.1499938964844,288.1499938964844,287.07916259765625,288.9589233398437,288.1493530273437,286.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171323083341,7.867268614347722e-09,0.0010171245085075,-0.0196623150259256,0.0,0.0,0.0,-0.0087129641324281,60.0,0.8422244191169739,-0.0,-7.053643003018807e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.513882832834496e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,0.0001001862401608,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,7.399726746371016e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,0.0001001861019176,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,0.000475237466162,287.4306335449219,294.1499938964844,288.1499938964844,287.0690612792969,288.94451904296875,288.1495056152344,286.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013770350255,7.474167951215804e-09,0.0010137628996744,-0.0186327658593654,0.0,0.0,0.0,-0.0085180858150124,60.0,0.8383637070655823,-0.0,-7.007093216770954e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.513882832834496e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,0.0001001862401608,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,7.399726746371016e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,0.0001001861019176,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,0.000475237466162,287.4306335449219,294.1499938964844,288.1499938964844,287.0690612792969,288.94451904296875,288.1495056152344,286.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013770350255,7.474167951215804e-09,0.0010137628996744,-0.0186327658593654,0.0,0.0,0.0,-0.0085180858150124,60.0,0.8383637070655823,-0.0,-7.007093216770954e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.484368638368323e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.987542580347508e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,7.376770372502506e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.987529483623804e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0004737631825264,287.4253845214844,294.1499938964844,288.1499938964844,287.0589294433594,288.930419921875,288.1496276855469,286.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010624342598,7.106308430593344e-09,0.0010106172412633,-0.0176692716777324,0.0,0.0,0.0,-0.0083357226103544,60.0,0.8346947431564331,-0.0,-6.963671950188657e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.484368638368323e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.987542580347508e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,7.376770372502506e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.987529483623804e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0004737631825264,287.4253845214844,294.1499938964844,288.1499938964844,287.0589294433594,288.930419921875,288.1496276855469,286.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010624342598,7.106308430593344e-09,0.0010106172412633,-0.0176692716777324,0.0,0.0,0.0,-0.0083357226103544,60.0,0.8346947431564331,-0.0,-6.963671950188657e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.457402484258635e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.959145245375112e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,7.355795969488099e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,9.959132148651406e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,0.0004724161699414,287.4201965332031,294.1499938964844,288.1499938964844,287.048828125,288.9165954589844,288.14971923828125,286.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077499318867,6.770205729367262e-09,0.0010077431797981,-0.016788912937045,0.0,0.0,0.0,-0.0081691006198525,60.0,0.8312642574310303,-0.0,-6.924117457174361e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.457402484258635e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.959145245375112e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,7.355795969488099e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,9.959132148651406e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,0.0004724161699414,287.4201965332031,294.1499938964844,288.1499938964844,287.048828125,288.9165954589844,288.14971923828125,286.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077499318867,6.770205729367262e-09,0.0010077431797981,-0.016788912937045,0.0,0.0,0.0,-0.0081691006198525,60.0,0.8312642574310303,-0.0,-6.924117457174361e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.432963270228356e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,9.933408728102222e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,7.336786802625284e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.933395631378517e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.000471195380669,287.41510009765625,294.1499938964844,288.1499938964844,287.0387268066406,288.9030456542969,288.1497802734375,286.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051447898149,6.4655893972087605e-09,0.0010051382705569,-0.0159909930080175,0.0,0.0,0.0,-0.0080180894583463,60.0,0.8280811905860901,-0.0,-6.88836507833912e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.432963270228356e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,9.933408728102222e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,7.336786802625284e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.933395631378517e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.000471195380669,287.41510009765625,294.1499938964844,288.1499938964844,287.0387268066406,288.9030456542969,288.1497802734375,286.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051447898149,6.4655893972087605e-09,0.0010051382705569,-0.0159909930080175,0.0,0.0,0.0,-0.0080180894583463,60.0,0.8280811905860901,-0.0,-6.88836507833912e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.421626600669696e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.92147033684887e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,7.327969069592655e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.921457240125164e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,0.0004706291074398,287.4125366210937,294.1499938964844,288.1499938964844,287.0336608886719,288.8963623046875,288.1497802734375,286.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039361659437,6.324282431080519e-09,0.001003929763101,-0.0156208397820591,0.0,0.0,0.0,-0.0079480363056063,60.0,0.8265737295150757,-0.0,-6.871811564224117e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.410866914549842e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.910140215652063e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,7.319600263144821e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.910127118928358e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,0.0004700916470028,287.4100341796875,294.1499938964844,288.1499938964844,287.0285949707031,288.8897399902344,288.1498107910156,286.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027893586084,6.1901688219734305e-09,0.0010027831885963,-0.015269523486495,0.0,0.0,0.0,-0.0078815510496497,60.0,0.8251322507858276,-0.0,-6.856119227904858e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.389870683662592e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.88802930805832e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,7.303269376279786e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.888016211334616e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0004690428322646,287.405029296875,294.1499938964844,288.1499938964844,287.0184631347656,288.8767395019531,288.1498413085937,286.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928456836556961e-09,0.0010005451040342,-0.0145839424803853,0.0,0.0,0.0,-0.00775180850178,60.0,0.822387158870697,-0.0,-6.825548126698777e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.389870683662592e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.88802930805832e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,7.303269376279786e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.888016211334616e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0004690428322646,287.405029296875,294.1499938964844,288.1499938964844,287.0184631347656,288.8767395019531,288.1498413085937,286.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928456836556961e-09,0.0010005451040342,-0.0145839424803853,0.0,0.0,0.0,-0.00775180850178,60.0,0.822387158870697,-0.0,-6.825548126698777e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
