time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.368729661218822e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.865766332950444e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,7.286825712071732e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.865753236226736e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,0.0004679868288803,287.40008544921875,294.1499938964844,288.1499938964844,287.0083312988281,288.8639831542969,288.1498718261719,286.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.66494540166218e-09,0.0009982918854802,-0.0138936256989836,0.0,0.0,0.0,-0.0076211751438677,60.0,0.8197125196456909,-0.0,-6.794835627488284e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.368729661218822e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.865766332950444e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,7.286825712071732e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.865753236226736e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,0.0004679868288803,287.40008544921875,294.1499938964844,288.1499938964844,287.0083312988281,288.8639831542969,288.1498718261719,286.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.66494540166218e-09,0.0009982918854802,-0.0138936256989836,0.0,0.0,0.0,-0.0076211751438677,60.0,0.8197125196456909,-0.0,-6.794835627488284e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.346868318971246e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.842744475463404e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,7.269822526723146e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.84273210633546e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,0.0004668947949539,287.39520263671875,294.1499938964844,288.1499938964844,286.9981994628906,288.8515014648437,288.14990234375,286.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392461588371589e-09,0.0009959619492292,-0.0131797846406698,0.0,0.0,0.0,-0.0074860933236777,60.0,0.8170426487922668,-0.0,-6.763150395272532e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.346868318971246e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.842744475463404e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,7.269822526723146e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.84273210633546e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,0.0004668947949539,287.39520263671875,294.1499938964844,288.1499938964844,286.9981994628906,288.8515014648437,288.14990234375,286.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392461588371589e-09,0.0009959619492292,-0.0131797846406698,0.0,0.0,0.0,-0.0074860933236777,60.0,0.8170426487922668,-0.0,-6.763150395272532e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.324079292127864e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.818746184464544e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,7.252096838783473e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.8187338153366e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,0.0004657564568333,287.390380859375,294.1499938964844,288.1499938964844,286.9880676269531,288.8392639160156,288.1499328613281,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.108422129751489e-09,0.0009935330599546,-0.0124356495216488,0.0,0.0,0.0,-0.00734528247267,60.0,0.8143408894538879,-0.0,-6.73020039698713e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.324079292127864e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.818746184464544e-05,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,7.252096838783473e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,9.8187338153366e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,0.0004657564568333,287.390380859375,294.1499938964844,288.1499938964844,286.9880676269531,288.8392639160156,288.1499328613281,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935381822288,5.108422129751489e-09,0.0009935330599546,-0.0124356495216488,0.0,0.0,0.0,-0.00734528247267,60.0,0.8143408894538879,-0.0,-6.73020039698713e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.312388283433393e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.806434536585584e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,7.243003346957266e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.80642216745764e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0004651724593713,287.38800048828125,294.1499938964844,288.1499938964844,286.9830017089844,288.8332824707031,288.1499328613281,286.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922919562086,4.962708022304696e-09,0.0009922869503498,-0.0120538948103785,0.0,0.0,0.0,-0.0072730453684926,60.0,0.8129753470420837,-0.0,-6.71332784918377e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.300612873630598e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.794034122023731e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.233845099108294e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.794021752895787e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,0.0004645842709578,287.3856506347656,294.1499938964844,288.1499938964844,286.9779357910156,288.8273010253906,288.1499328613281,286.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910367662087,4.8159445320550284e-09,0.0009910319931805,-0.0116693871095776,0.0,0.0,0.0,-0.0072002881206572,60.0,0.8116052746772766,-0.0,-6.696355825397404e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.277147182729097e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.769323514774442e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,7.215593359433115e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.769311145646498e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,0.00046341214329,287.3809509277344,294.1499938964844,288.1499938964844,286.9678039550781,288.8155517578125,288.1499328613281,286.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885358158499,4.523483365659331e-09,0.0009885313920676,-0.0109031461179256,0.0,0.0,0.0,-0.0070553035475313,60.0,0.8088726997375488,-0.0,-6.662597940021442e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.277147182729097e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.769323514774442e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,7.215593359433115e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.769311145646498e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,0.00046341214329,287.3809509277344,294.1499938964844,288.1499938964844,286.9678039550781,288.8155517578125,288.1499328613281,286.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885358158499,4.523483365659331e-09,0.0009885313920676,-0.0109031461179256,0.0,0.0,0.0,-0.0070553035475313,60.0,0.8088726997375488,-0.0,-6.662597940021442e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.254028555005787e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.744977433001624e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,7.197611557785422e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.74496579146944e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004622573032975,287.3763122558594,294.1499938964844,288.1499938964844,286.9576416015625,288.8040771484375,288.14996337890625,286.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235337414115747e-09,0.0009860672289505,-0.0101481936872005,0.0,0.0,0.0,-0.0069124563597142,60.0,0.8061732053756714,-0.0,-6.629421278603331e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.254028555005787e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.744977433001624e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,7.197611557785422e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.74496579146944e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004622573032975,287.3763122558594,294.1499938964844,288.1499938964844,286.9576416015625,288.8040771484375,288.14996337890625,286.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235337414115747e-09,0.0009860672289505,-0.0101481936872005,0.0,0.0,0.0,-0.0069124563597142,60.0,0.8061732053756714,-0.0,-6.629421278603331e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.231998410541564e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.7217780421488e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.18047667760402e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.721767128212376e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0004611568874679,287.3717041015625,294.1499938964844,288.1499938964844,286.947509765625,288.79278564453125,288.14996337890625,286.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.9607686019849114e-09,0.0009837191319093,-0.0094287982210516,0.0,0.0,0.0,-0.0067763398401439,60.0,0.8035565614700317,-0.0,-6.597885260362092e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.231998410541564e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.7217780421488e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.18047667760402e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.721767128212376e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0004611568874679,287.3717041015625,294.1499938964844,288.1499938964844,286.947509765625,288.79278564453125,288.14996337890625,286.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.9607686019849114e-09,0.0009837191319093,-0.0094287982210516,0.0,0.0,0.0,-0.0067763398401439,60.0,0.8035565614700317,-0.0,-6.597885260362092e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.211439464706928e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.700127702672036e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,7.164485577959567e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.700116061139852e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0004601299006026,287.3671875,294.1499938964844,288.1499938964844,286.9373474121094,288.7817687988281,288.14996337890625,286.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815315715968,3.7045198020280155e-09,0.0009815278463065,-0.0087573882192373,0.0,0.0,0.0,-0.0066493055783212,60.0,0.8010713458061218,-0.0,-6.568520660721333e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.211439464706928e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.700127702672036e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,7.164485577959567e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.700116061139852e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0004601299006026,287.3671875,294.1499938964844,288.1499938964844,286.9373474121094,288.7817687988281,288.14996337890625,286.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815315715968,3.7045198020280155e-09,0.0009815278463065,-0.0087573882192373,0.0,0.0,0.0,-0.0066493055783212,60.0,0.8010713458061218,-0.0,-6.568520660721333e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.201507054967806e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.689668513601646e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,7.156760693760589e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.689657599665225e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0004596337967086,287.3649597167969,294.1499938964844,288.1499938964844,286.9322814941406,288.7763366699219,288.14996337890625,286.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804727742448,3.580732821362176e-09,0.0009804691653698,-0.0084330439567565,0.0,0.0,0.0,-0.006587937939912,60.0,0.7998695373535156,-0.0,-6.5543588334549e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.19220838113688e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.679875802248716e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,7.149527664296329e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.679864888312296e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0004591692995745,287.3627319335937,294.1499938964844,288.1499938964844,286.9271850585937,288.7709045410156,288.14996337890625,286.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794814977794,3.464827758037358e-09,0.0009794780053198,-0.0081293499097228,0.0,0.0,0.0,-0.0065304785966873,60.0,0.7986999154090881,-0.0,-6.54111289577486e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.17575162020512e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.662545926403254e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,7.136727799661458e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.662535012466832e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,0.0004583472618833,287.3583068847656,294.1499938964844,288.1499938964844,286.9170227050781,288.76031494140625,288.14996337890625,286.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777272352948,3.259706504721292e-09,0.0009777239756658,-0.007591885048896,0.0,0.0,0.0,-0.0064287912100553,60.0,0.7965503931045532,-0.0,-6.517704065345242e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,9.17575162020512e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.662545926403254e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,7.136727799661458e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.662535012466832e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,0.0004583472618833,287.3583068847656,294.1499938964844,288.1499938964844,286.9170227050781,288.76031494140625,288.14996337890625,286.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777272352948,3.259706504721292e-09,0.0009777239756658,-0.007591885048896,0.0,0.0,0.0,-0.0064287912100553,60.0,0.7965503931045532,-0.0,-6.517704065345242e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.161209891317412e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.647232218412682e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.12541732355021e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.64722130447626e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.0004576208884827,287.3539428710937,294.1499938964844,288.1499938964844,286.9068603515625,288.7498779296875,288.14996337890625,286.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761769906617,3.078439725356929e-09,0.0009761739056557,-0.0071169198490679,0.0,0.0,0.0,-0.0063389288261532,60.0,0.7945875525474548,-0.0,-6.497051430187639e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.161209891317412e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.647232218412682e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.12541732355021e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.64722130447626e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.0004576208884827,287.3539428710937,294.1499938964844,288.1499938964844,286.9068603515625,288.7498779296875,288.14996337890625,286.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761769906617,3.078439725356929e-09,0.0009761739056557,-0.0071169198490679,0.0,0.0,0.0,-0.0063389288261532,60.0,0.7945875525474548,-0.0,-6.497051430187639e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.14925112738274e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.634638263378292e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.116115011740476e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.634627349441872e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,0.0004570235032588,287.3496398925781,294.1499938964844,288.1499938964844,286.8966979980469,288.7396545410156,288.14996337890625,286.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749018936417,2.929352760361324e-09,0.000974898925051,-0.0067262700758874,0.0,0.0,0.0,-0.0062650190666317,60.0,0.7928375005722046,-0.0,-6.480090775085047e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.14925112738274e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.634638263378292e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.116115011740476e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.634627349441872e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,0.0004570235032588,287.3496398925781,294.1499938964844,288.1499938964844,286.8966979980469,288.7396545410156,288.14996337890625,286.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749018936417,2.929352760361324e-09,0.000974898925051,-0.0067262700758874,0.0,0.0,0.0,-0.0062650190666317,60.0,0.7928375005722046,-0.0,-6.480090775085047e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.13992407731712e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.624816448194906e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.108860881999135e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.624805534258483e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0004565576091408,287.3453674316406,294.1499938964844,288.1499938964844,286.88653564453125,288.7295837402344,288.14996337890625,286.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739072411321,2.813064670093013e-09,0.0009739044471643,-0.0064215608872473,0.0,0.0,0.0,-0.0062073697336018,60.0,0.7913162112236023,-0.0,-6.466876101285379e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.13992407731712e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.624816448194906e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.108860881999135e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.624805534258483e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,0.0004565576091408,287.3453674316406,294.1499938964844,288.1499938964844,286.88653564453125,288.7295837402344,288.14996337890625,286.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739072411321,2.813064670093013e-09,0.0009739044471643,-0.0064215608872473,0.0,0.0,0.0,-0.0062073697336018,60.0,0.7913162112236023,-0.0,-6.466876101285379e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.136126755038276e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.62081685429439e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.105906843207777e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.62080666795373e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0004563679103739,287.34326171875,294.1499938964844,288.1499938964844,286.8814392089844,288.724609375,288.14996337890625,286.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735021158121,2.765709439245256e-09,0.000973499380052,-0.0062974756583571,0.0,0.0,0.0,-0.0061838929541409,60.0,0.790634274482727,-0.0,-6.461498713861148e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.133128332905471e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.617659816285597e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,7.103574898792431e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.617648902349174e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,0.0004562181711662,287.3411560058594,294.1499938964844,288.1499938964844,286.8763427734375,288.7196655273437,288.1499938964844,286.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731822647154,2.728313130972992e-09,0.0009731795289553,-0.0061994856223464,0.0,0.0,0.0,-0.0061653535813093,60.0,0.7900092005729675,-0.0,-6.457253931557716e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.129679528996348e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.614026930648834e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,7.10089152562432e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.614016744308174e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,0.0004560458764899,287.33697509765625,294.1499938964844,288.1499938964844,286.8661804199219,288.7099304199219,288.1499938964844,286.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728140430524,2.685260014345658e-09,0.0009728113655,-0.006086672656238,0.0,0.0,0.0,-0.0061440104618668,60.0,0.7889989018440247,-0.0,-6.452368950249365e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.129679528996348e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.614026930648834e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,7.10089152562432e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.614016744308174e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,0.0004560458764899,287.33697509765625,294.1499938964844,288.1499938964844,286.8661804199219,288.7099304199219,288.1499938964844,286.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728140430524,2.685260014345658e-09,0.0009728113655,-0.006086672656238,0.0,0.0,0.0,-0.0061440104618668,60.0,0.7889989018440247,-0.0,-6.452368950249365e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,9.128740202868356e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.613038128009066e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,7.100161019479856e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.613027941668406e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,0.0004559989611152,287.3348083496094,294.1499938964844,288.1499938964844,286.8608703613281,288.7049255371094,288.1499938964844,286.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727134602144,2.673516963369592e-09,0.000972710782662,-0.006055902224034,0.0,0.0,0.0,-0.0061381878331303,60.0,0.7885482311248779,-0.0,-6.451036682619815e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.12878240342252e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.613082511350513e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.10019376128912e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.613072325009853e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,0.0004560010856948,287.33282470703125,294.1499938964844,288.1499938964844,286.8559875488281,288.70037841796875,288.14996337890625,286.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727177675813,2.6740101244371317e-09,0.0009727150900289,-0.006057193968445,0.0,0.0,0.0,-0.0061384327709674,60.0,0.7881873250007629,-0.0,-6.45109281549594e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.129989484790713e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.614352893549948e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,7.10113235982135e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.61434343480505e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004560613888315,287.3287353515625,294.1499938964844,288.1483459472656,286.8450622558594,288.69091796875,288.1498107910156,286.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728456498123,2.688970823783165e-09,0.0009728429722599,-0.0060963961295783,0.0,0.0,0.0,-0.0061458493582904,60.0,0.7868355512619019,-0.0,-6.452789591548935e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.129989484790713e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.614352893549948e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,7.10113235982135e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.61434343480505e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004560613888315,287.3287353515625,294.1499938964844,288.1483459472656,286.8450622558594,288.69091796875,288.1498107910156,286.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728456498123,2.688970823783165e-09,0.0009728429722599,-0.0060963961295783,0.0,0.0,0.0,-0.0061458493582904,60.0,0.7868355512619019,-0.0,-6.452789591548935e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.132397826761009e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.616888564778492e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,7.10300519131124e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.616878378437832e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0004561817040666,287.3246765136719,294.1499938964844,288.1434936523437,286.832763671875,288.6815490722656,288.1492614746094,286.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015888974,2.718895997233517e-09,0.0009730988531373,-0.0061748097650706,0.0,0.0,0.0,-0.0061606843955814,60.0,0.784113347530365,-0.0,-6.456185275283134e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.132397826761009e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.616888564778492e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,7.10300519131124e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.616878378437832e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0004561817040666,287.3246765136719,294.1499938964844,288.1434936523437,286.832763671875,288.6815490722656,288.1492614746094,286.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015888974,2.718895997233517e-09,0.0009730988531373,-0.0061748097650706,0.0,0.0,0.0,-0.0061606843955814,60.0,0.784113347530365,-0.0,-6.456185275283134e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.133863204624504e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.61843179538846e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,7.104144606273621e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.6184216090478e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0004562549002002,287.3226623535156,294.1499938964844,288.1399230957031,286.8260803222656,288.6768798828125,288.1488342285156,286.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257352598,2.7371163113798502e-09,0.0009732546168379,-0.0062225530855357,0.0,0.0,0.0,-0.0061697168275713,60.0,0.7823203206062317,-0.0,-6.458252954644196e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.135786967817694e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.620457421988247e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.105640543159097e-05,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.620447235647588e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.0004563510010484,287.3206787109375,294.1499938964844,288.1356506347656,286.8191223144531,288.6722106933594,288.1480712890625,286.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734621271491,2.761045170274201e-09,0.000973459391389,-0.0062852539122104,0.0,0.0,0.0,-0.0061815800145268,60.0,0.7797067761421204,-0.0,-6.460969359523008e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.140152542386204e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.625053644413128e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,7.109035504981875e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.62504418566823e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,0.0004565690469462,287.31671142578125,294.1499938964844,288.12506103515625,286.8042297363281,288.662841796875,288.1460266113281,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.815356392460444e-09,0.0009739236556924,-0.0064275660552084,0.0,0.0,0.0,-0.0062085036188364,60.0,0.7734864354133606,-0.0,-6.467136870469403e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
