time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.140152542386204e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.625053644413128e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,7.109035504981875e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.62504418566823e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,0.0004565690469462,287.31671142578125,294.1499938964844,288.12506103515625,286.8042297363281,288.662841796875,288.1460266113281,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.815356392460444e-09,0.0009739236556924,-0.0064275660552084,0.0,0.0,0.0,-0.0062085036188364,60.0,0.7734864354133606,-0.0,-6.467136870469403e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.145423246081918e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.630603744881228e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,7.113134779501706e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.630594286136328e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0004568323784042,287.3127746582031,294.1499938964844,288.11187744140625,286.7882385253906,288.6534118652344,288.14288330078125,286.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974487455096,2.880956806450285e-09,0.0009744846029207,-0.0065994593314826,0.0,0.0,0.0,-0.0062410244718194,60.0,0.7655698657035828,-0.0,-6.474589753224791e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.145423246081918e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.630603744881228e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,7.113134779501706e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.630594286136328e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0004568323784042,287.3127746582031,294.1499938964844,288.11187744140625,286.7882385253906,288.6534118652344,288.14288330078125,286.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974487455096,2.880956806450285e-09,0.0009744846029207,-0.0065994593314826,0.0,0.0,0.0,-0.0062410244718194,60.0,0.7655698657035828,-0.0,-6.474589753224791e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.151567064691336e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.637072798795998e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,7.11791290086694e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.6370633400511e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0004571392491925,287.30889892578125,294.1499938964844,288.0963134765625,286.7712097167969,288.64385986328125,288.13848876953125,286.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751414181664,2.957425637717392e-09,0.0009751384495757,-0.0067998301237821,0.0,0.0,0.0,-0.0062789334915578,60.0,0.7560602426528931,-0.0,-6.48328253305408e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.151567064691336e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.637072798795998e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,7.11791290086694e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.6370633400511e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0004571392491925,287.30889892578125,294.1499938964844,288.0963134765625,286.7712097167969,288.64385986328125,288.13848876953125,286.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751414181664,2.957425637717392e-09,0.0009751384495757,-0.0067998301237821,0.0,0.0,0.0,-0.0062789334915578,60.0,0.7560602426528931,-0.0,-6.48328253305408e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.158538159681484e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.644414240028708e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.12333494448103e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.644404781283812e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0004574875056277,287.3050537109375,294.1499938964844,288.07861328125,286.7532043457031,288.6341552734375,288.13262939453125,286.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044209995195501e-09,0.0009758805390447,-0.0070272292941808,0.0,0.0,0.0,-0.0063219564035534,60.0,0.7450769543647766,-0.0,-6.493155524367468e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.158538159681484e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.644414240028708e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.12333494448103e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.644404781283812e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,0.0004574875056277,287.3050537109375,294.1499938964844,288.07861328125,286.7532043457031,288.6341552734375,288.13262939453125,286.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044209995195501e-09,0.0009758805390447,-0.0070272292941808,0.0,0.0,0.0,-0.0063219564035534,60.0,0.7450769543647766,-0.0,-6.493155524367468e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.162246715277432e-05,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.64831851888448e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,7.126219134079292e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.648309060139582e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0004576727224048,287.3031311035156,294.1499938964844,288.06903076171875,286.7438659667969,288.6292724609375,288.1292724609375,286.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762785048224,3.090375289005464e-09,0.0009762754198163,-0.0071481950581073,0.0,0.0,0.0,-0.006344842724502,60.0,0.7391870617866516,-0.0,-6.498410698441148e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.166278323391452e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.652564767748116e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,7.129355071811005e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.65255530900322e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.0004578741500154,287.3012390136719,294.1499938964844,288.0589904785156,286.7343139648437,288.6242980957031,288.12518310546875,286.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767079027369,3.140574689197706e-09,0.0009767047595232,-0.0072797304019331,0.0,0.0,0.0,-0.0063697295263409,60.0,0.7327626943588257,-0.0,-6.504127014750338e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.174744627671316e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.661479271017016e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,7.13593908585608e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.661469812272117e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0004582970577757,287.2974853515625,294.1499938964844,288.0375671386719,286.71466064453125,288.6142272949219,288.1159362792969,286.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776091901585,3.245983037913902e-09,0.0009776059305295,-0.0075559271499514,0.0,0.0,0.0,-0.0064219837076961,60.0,0.719203531742096,-0.0,-6.5161394502411e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.174744627671316e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,9.661479271017016e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,7.13593908585608e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.661469812272117e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0004582970577757,287.2974853515625,294.1499938964844,288.0375671386719,286.71466064453125,288.6142272949219,288.1159362792969,286.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776091901585,3.245983037913902e-09,0.0009776059305295,-0.0075559271499514,0.0,0.0,0.0,-0.0064219837076961,60.0,0.719203531742096,-0.0,-6.5161394502411e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.18007644941099e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.66709339991212e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.140085654100403e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.667084668762982e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,0.0004585633578244,287.29522705078125,294.1499938964844,288.02398681640625,286.7025451660156,288.60809326171875,288.1097106933594,286.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312367491403733e-09,0.0009781735716387,-0.0077298702672123,0.0,0.0,0.0,-0.0064548938535153,60.0,0.71063232421875,-0.0,-6.523709572547888e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,9.183851216221228e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.671068255556749e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.143021502997726e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.67105952440761e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.0004587519215419,287.2937316894531,294.1499938964844,288.0146484375,286.6943054199219,288.6039123535156,288.1048278808594,286.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978578813374,3.3593687831512398e-09,0.0009785754373297,-0.0078530246391892,0.0,0.0,0.0,-0.0064781941473484,60.0,0.704550564289093,-0.0,-6.529072749117405e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.19351150514558e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.6812414994929e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,7.150535384425893e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.681232040748e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0004592344921547,287.2900390625,294.1499938964844,287.9903869628906,286.6733703613281,288.59332275390625,288.0917663574219,286.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.4796630021816104e-09,0.0009796040831133,-0.0081682223826646,0.0,0.0,0.0,-0.0065378290601074,60.0,0.688942015171051,-0.0,-6.542807540199648e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.19351150514558e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.6812414994929e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,7.150535384425893e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.681232040748e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0004592344921547,287.2900390625,294.1499938964844,287.9903869628906,286.6733703613281,288.59332275390625,288.0917663574219,286.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.4796630021816104e-09,0.0009796040831133,-0.0081682223826646,0.0,0.0,0.0,-0.0065378290601074,60.0,0.688942015171051,-0.0,-6.542807540199648e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.203630906995386e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.691896411823107e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,7.158405060181394e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.691887680673972e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0004597399674821,287.2864074707031,294.1499938964844,287.9649963378906,286.6518859863281,288.58251953125,288.07684326171875,286.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605667764361442e-09,0.0009806816233322,-0.0084983790293335,0.0,0.0,0.0,-0.0066002951934933,60.0,0.6725276112556458,-0.0,-6.55721095199624e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.203630906995386e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.691896411823107e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,7.158405060181394e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.691887680673972e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0004597399674821,287.2864074707031,294.1499938964844,287.9649963378906,286.6518859863281,288.58251953125,288.07684326171875,286.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605667764361442e-09,0.0009806816233322,-0.0084983790293335,0.0,0.0,0.0,-0.0066002951934933,60.0,0.6725276112556458,-0.0,-6.55721095199624e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.208885603584348e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.697430505184455e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,7.162491965573281e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.697421046439558e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004600024840328,287.2845764160156,294.1499938964844,287.9519348144531,286.6409912109375,288.57696533203125,288.0683288574219,286.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812450734898,3.671106307834293e-09,0.0009812413481995,-0.0086698401719331,0.0,0.0,0.0,-0.0066327368840575,60.0,0.6639482975006104,-0.0,-6.564696519717472e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.214168676408008e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.7029929747805e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.166601426433772e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.702984243631364e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004602663684636,287.28277587890625,294.1499938964844,287.93865966796875,286.6299743652344,288.5713806152344,288.0595703125,286.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818077087402,3.7368934613368765e-09,0.0009818039834499,-0.0088422130793333,0.0,0.0,0.0,-0.0066653504036366,60.0,0.6552897095680237,-0.0,-6.572226851631059e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.224945824826136e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.714342013467105e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,7.174983329605311e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.714333282317966e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004608047311194,287.2792053222656,294.1499938964844,287.91162109375,286.60772705078125,288.5599975585937,288.0406494140625,286.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871102105534874e-09,0.0009829514892771,-0.0091938599944114,0.0,0.0,0.0,-0.0067318831570446,60.0,0.6375768780708313,-0.0,-6.58760228589017e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.224945824826136e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.714342013467105e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,7.174983329605311e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.714333282317966e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004608047311194,287.2792053222656,294.1499938964844,287.91162109375,286.60772705078125,288.5599975585937,288.0406494140625,286.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871102105534874e-09,0.0009829514892771,-0.0091938599944114,0.0,0.0,0.0,-0.0067318831570446,60.0,0.6375768780708313,-0.0,-6.58760228589017e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.235924517270178e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.725902054924518e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,7.183521665865555e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.72589332377538e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004613531054928,287.2756652832031,294.1499938964844,287.88409423828125,286.5852355957031,288.5483093261719,288.0198669433594,286.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007814080608796e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.6193824410438538,-0.0,-6.60328325352566e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.235924517270178e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.725902054924518e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,7.183521665865555e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.72589332377538e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004613531054928,287.2756652832031,294.1499938964844,287.88409423828125,286.5852355957031,288.5483093261719,288.0198669433594,286.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007814080608796e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.6193824410438538,-0.0,-6.60328325352566e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.247009438695386e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.737575601320714e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,7.192142948042601e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.737566870171575e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004619068640749,287.27215576171875,294.1499938964844,287.8562316894531,286.56256103515625,288.5362854003906,287.9971923828125,286.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861876025947e-09,0.0009853009833022,-0.0099137621000409,0.0,0.0,0.0,-0.006868093740195,60.0,0.6008315086364746,-0.0,-6.619136172503205e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.247009438695386e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.737575601320714e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,7.192142948042601e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.737566870171575e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004619068640749,287.27215576171875,294.1499938964844,287.8562316894531,286.56256103515625,288.5362854003906,287.9971923828125,286.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861876025947e-09,0.0009853009833022,-0.0099137621000409,0.0,0.0,0.0,-0.006868093740195,60.0,0.6008315086364746,-0.0,-6.619136172503205e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.258114732801914e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.74926952039823e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,7.200780237326398e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.749260789249092e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004624615830834,287.2687072753906,294.1499938964844,287.82830810546875,286.5398254394531,288.52398681640625,287.9729919433594,286.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761080488562,0.0,0.0,0.0,-0.0069366535171866,60.0,0.5821061730384827,-0.0,-6.635036697844043e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.258114732801914e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.74926952039823e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,7.200780237326398e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.749260789249092e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004624615830834,287.2687072753906,294.1499938964844,287.82830810546875,286.5398254394531,288.52398681640625,287.9729919433594,286.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761080488562,0.0,0.0,0.0,-0.0069366535171866,60.0,0.5821061730384827,-0.0,-6.635036697844043e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.263646643375978e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.755093924468385e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,7.205082511063665e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.755085920915008e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004627378948498,287.2669982910156,294.1499938964844,287.8143615722656,286.5284729003906,288.5177001953125,287.960205078125,286.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077015452,4.353044147364926e-09,0.0009870727080851,-0.0104565927758812,0.0,0.0,0.0,-0.0069708032533526,60.0,0.5727233290672302,-0.0,-6.642963512604183e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.269158181268722e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.76089868345298e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,7.209369505289942e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.760889952303842e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004630132461898,287.2652893066406,294.1499938964844,287.80047607421875,286.5171203613281,288.5113220214844,287.94708251953125,286.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876639815047,4.4216861283530315e-09,0.0009876595577225,-0.0106364367529749,0.0,0.0,0.0,-0.0070048314519226,60.0,0.563359797000885,-0.0,-6.650867589996778e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.280137601308525e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.772459452506156e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.217908569145948e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.77245144895278e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,0.0004635616787709,287.26190185546875,294.1499938964844,287.77294921875,286.4945068359375,288.4984436035156,287.92047119140625,286.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558412758370878e-09,0.0009888287167996,-0.0109946625307202,0.0,0.0,0.0,-0.0070726131089031,60.0,0.5446866154670715,-0.0,-6.66662529624773e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.280137601308525e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.772459452506156e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.217908569145948e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.77245144895278e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,0.0004635616787709,287.26190185546875,294.1499938964844,287.77294921875,286.4945068359375,288.4984436035156,287.92047119140625,286.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558412758370878e-09,0.0009888287167996,-0.0109946625307202,0.0,0.0,0.0,-0.0070726131089031,60.0,0.5446866154670715,-0.0,-6.66662529624773e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.287482680520044e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.780194523045792e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,7.223621651064605e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.780186519492418e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,0.0004639285907614,287.2596130371094,294.1499938964844,287.7545166015625,286.4792175292969,288.4894714355469,287.9017944335937,286.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896155679598,4.649885365637374e-09,0.0009896109113469,-0.011234319768846,0.0,0.0,0.0,-0.0071179601363837,60.0,0.5321609377861023,-0.0,-6.677177566416503e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.290938032791018e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.783832501852884e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,7.226308662211522e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.783824498299508e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,0.0004641011764761,287.258544921875,294.1499938964844,287.7459716796875,286.4720764160156,288.4852600097656,287.8930053710937,286.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899835567921,4.692913169179746e-09,0.0009899789001792,-0.0113470517098903,0.0,0.0,0.0,-0.0071392911486327,60.0,0.5262665152549744,-0.0,-6.682144260139466e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.301541285822168e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.794998186407612e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,7.2345559601672e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.794990182854237e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.0004646308661904,287.2552185058594,294.1499938964844,287.7196960449219,286.449951171875,288.471923828125,287.8651123046875,286.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824961319371823e-09,0.0009911081288009,-0.0116930110380053,0.0,0.0,0.0,-0.0072047528810799,60.0,0.5081645846366882,-0.0,-6.69739748104803e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.301541285822168e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.794998186407612e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,7.2345559601672e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.794990182854237e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.0004646308661904,287.2552185058594,294.1499938964844,287.7196960449219,286.449951171875,288.471923828125,287.8651123046875,286.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824961319371823e-09,0.0009911081288009,-0.0116930110380053,0.0,0.0,0.0,-0.0072047528810799,60.0,0.5081645846366882,-0.0,-6.69739748104803e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.311800386058168e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.80580152827315e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.242534775286913e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.805793524719776e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004651433264371,287.251953125,294.1499938964844,287.6943664550781,286.42822265625,288.45831298828125,287.8369445800781,286.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.9527155709938606e-09,0.000992200570181,-0.0120277171954512,0.0,0.0,0.0,-0.007268086541444,60.0,0.4906368851661682,-0.0,-6.712171796152688e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,9.311800386058168e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.80580152827315e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.242534775286913e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.805793524719776e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004651433264371,287.251953125,294.1499938964844,287.6943664550781,286.42822265625,288.45831298828125,287.8369445800781,286.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.9527155709938606e-09,0.000992200570181,-0.0120277171954512,0.0,0.0,0.0,-0.007268086541444,60.0,0.4906368851661682,-0.0,-6.712171796152688e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.316801151726396e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.811067138798536e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,7.246423774631694e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.81105913524516e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,0.00046539309551,287.2503356933594,294.1499938964844,287.6820983886719,286.4175109863281,288.4514465332031,287.8229064941406,286.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927379433065,5.014987092266665e-09,0.0009927329374477,-0.0121908625587821,0.0,0.0,0.0,-0.0072989566251635,60.0,0.4820820987224579,-0.0,-6.71937954166424e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.321683319285512e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,9.816208330448716e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331604003906,0.0,0.0,7.250221096910536e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.81620032689534e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004656370147131,287.24871826171875,294.1499938964844,287.670166015625,286.4069519042969,288.44451904296875,287.8088684082031,286.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932579705491,5.075791342790126e-09,0.000993252848275,-0.0123501615598797,0.0,0.0,0.0,-0.0073291002772748,60.0,0.4737040400505066,-0.0,-6.726420309632887e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
