time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.331065666629e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,9.826087625697256e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,7.257518154801801e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.82607962214388e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.0004661056445911,287.2455139160156,294.1499938964844,287.6473083496094,286.3862609863281,288.4306030273437,287.7810974121094,286.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257396087,5.1926187794038015e-09,0.0009942522738128,-0.0126562342047691,0.0,0.0,0.0,-0.0073870182968676,60.0,0.4575001299381256,-0.0,-6.739959701462794e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.331065666629e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,9.826087625697256e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,7.257518154801801e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.82607962214388e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.0004661056445911,287.2455139160156,294.1499938964844,287.6473083496094,286.3862609863281,288.4306030273437,287.7810974121094,286.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257396087,5.1926187794038015e-09,0.0009942522738128,-0.0126562342047691,0.0,0.0,0.0,-0.0073870182968676,60.0,0.4575001299381256,-0.0,-6.739959701462794e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.339812822872771e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,9.835298988036811e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,7.264321175171062e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.835291712079196e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,0.0004665426386054,287.2423400878906,294.1499938964844,287.6260070800781,286.3662414550781,288.4165344238281,287.7538452148437,286.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951889514923,5.301547201241874e-09,0.0009951837128028,-0.0129416082054376,0.0,0.0,0.0,-0.0074410191737115,60.0,0.4421942830085754,-0.0,-6.752595282932816e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.339812822872771e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,9.835298988036811e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,7.264321175171062e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.835291712079196e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,0.0004665426386054,287.2423400878906,294.1499938964844,287.6260070800781,286.3662414550781,288.4165344238281,287.7538452148437,286.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951889514923,5.301547201241874e-09,0.0009951837128028,-0.0129416082054376,0.0,0.0,0.0,-0.0074410191737115,60.0,0.4421942830085754,-0.0,-6.752595282932816e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.347546438220888e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.843442239798604e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,7.270336209330708e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.843434963840993e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,0.0004669289337471,287.2391967773437,294.1499938964844,287.6064758300781,286.3469543457031,288.40234375,287.72772216796875,286.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960123570635,5.397839952792083e-09,0.0009960070019587,-0.0131938755512237,0.0,0.0,0.0,-0.0074887545779347,60.0,0.4281959235668182,-0.0,-6.763775672880001e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.347546438220888e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.843442239798604e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,7.270336209330708e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.843434963840993e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,0.0004669289337471,287.2391967773437,294.1499938964844,287.6064758300781,286.3469543457031,288.40234375,287.72772216796875,286.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960123570635,5.397839952792083e-09,0.0009960070019587,-0.0131938755512237,0.0,0.0,0.0,-0.0074887545779347,60.0,0.4281959235668182,-0.0,-6.763775672880001e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.354258509119973e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.850510105025025e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,7.275555981323123e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.850502101471648e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,0.0004672642098739,287.2361145019531,294.1499938964844,287.5888977050781,286.3285217285156,288.3881225585937,287.70281982421875,287.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967272635549,5.4814024430527305e-09,0.0009967217920348,-0.0134127903729677,0.0,0.0,0.0,-0.0075301812030375,60.0,0.4153691828250885,-0.0,-6.773485239364163e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.354258509119973e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.850510105025025e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,7.275555981323123e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.850502101471648e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,0.0004672642098739,287.2361145019531,294.1499938964844,287.5888977050781,286.3285217285156,288.3881225585937,287.70281982421875,287.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967272635549,5.4814024430527305e-09,0.0009967217920348,-0.0134127903729677,0.0,0.0,0.0,-0.0075301812030375,60.0,0.4153691828250885,-0.0,-6.773485239364163e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,9.357399540022016e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.853817755356432e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,7.277999247889966e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.853810479398815e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,0.0004674211377277,287.23455810546875,294.1499938964844,287.5809020996094,286.3196716308594,288.3809814453125,287.6907043457031,287.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970619576051,5.520512935675015e-09,0.0009970563696697,-0.0135152516886591,0.0,0.0,0.0,-0.0075495713390409,60.0,0.4092609584331512,-0.0,-6.778032002330292e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,9.360047260997816e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.856605902314186e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,7.28005834389478e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.856598626356572e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0004675533855333,287.2330322265625,294.1499938964844,287.573486328125,286.31103515625,288.3738708496094,287.6790466308594,287.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997343333438,5.5534732368300865e-09,0.0009973378619179,-0.0136015992611646,0.0,0.0,0.0,-0.0075659090653061,60.0,0.4035842716693878,-0.0,-6.781864669846982e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.36408105189912e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.860853606369346e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,7.283195736818016e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,9.860846330411732e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0004677548713516,287.2300109863281,294.1499938964844,287.5604553222656,286.2945861816406,288.359619140625,287.6574401855469,287.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977729059755,5.6036699724870695e-09,0.0009977673180401,-0.0137331020087003,0.0,0.0,0.0,-0.0075907949358224,60.0,0.3936603367328644,-0.0,-6.787703910049458e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.36408105189912e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.860853606369346e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,7.283195736818016e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,9.860846330411732e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0004677548713516,287.2300109863281,294.1499938964844,287.5604553222656,286.2945861816406,288.359619140625,287.6574401855469,287.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977729059755,5.6036699724870695e-09,0.0009977673180401,-0.0137331020087003,0.0,0.0,0.0,-0.0075907949358224,60.0,0.3936603367328644,-0.0,-6.787703910049458e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,9.366305312141776e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,9.86319500952959e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,7.284925231942907e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,9.863187733571976e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,0.0004678659897763,287.22772216796875,294.1499938964844,287.5522766113281,286.2828369140625,288.3488464355469,287.642333984375,287.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980096947401,5.631337174349937e-09,0.0009980041068047,-0.0138055821880698,0.0,0.0,0.0,-0.0076045114547014,60.0,0.3871417045593261,-0.0,-6.790924089727923e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,9.366770245833322e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.863685409072788e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,7.285286847036332e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,9.863678133115172e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,0.000467889214633,287.2270202636719,294.1499938964844,287.54998779296875,286.2792663574219,288.345458984375,287.63787841796875,287.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980590548366,5.637119215862185e-09,0.0009980534669011,-0.0138207292184233,0.0,0.0,0.0,-0.0076073775999248,60.0,0.3853407204151153,-0.0,-6.791596973698688e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.36848227865994e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,9.865486936178058e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,7.286617619683966e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,9.865479660220444e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,0.0004679747216869,287.2240905761719,294.1499938964844,287.5417785644531,286.2650451660156,288.3313903808594,287.62030029296875,287.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.6583839835866465e-09,0.0009982353076338,-0.0138764372095465,0.0,0.0,0.0,-0.0076179197058081,60.0,0.3783818781375885,-0.0,-6.79407179404734e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.36848227865994e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,9.865486936178058e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,7.286617619683966e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,9.865479660220444e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,0.0004679747216869,287.2240905761719,294.1499938964844,287.5417785644531,286.2650451660156,288.3313903808594,287.62030029296875,287.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.6583839835866465e-09,0.0009982353076338,-0.0138764372095465,0.0,0.0,0.0,-0.0076179197058081,60.0,0.3783818781375885,-0.0,-6.79407179404734e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.36961587285623e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,9.866680920822546e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,7.287499465746805e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.866673644864932e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,0.0004680313577409,287.2211608886719,294.1499938964844,287.5351867675781,286.25177001953125,288.3174743652344,287.6046447753906,287.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672455394289955e-09,0.0009983555646613,-0.0139133008196949,0.0,0.0,0.0,-0.007624895311892,60.0,0.3726833462715149,-0.0,-6.795710305596003e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.36961587285623e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,9.866680920822546e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,7.287499465746805e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.866673644864932e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,0.0004680313577409,287.2211608886719,294.1499938964844,287.5351867675781,286.25177001953125,288.3174743652344,287.6046447753906,287.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672455394289955e-09,0.0009983555646613,-0.0139133008196949,0.0,0.0,0.0,-0.007624895311892,60.0,0.3726833462715149,-0.0,-6.795710305596003e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.370044426759704e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,9.867132030194624e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,7.287832704605535e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.867124754237012e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,0.0004680527490563,287.2197265625,294.1499938964844,287.5325012207031,286.2455139160156,288.310546875,287.597412109375,287.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.677762260347663e-09,0.0009984007338061,-0.0139272036030888,0.0,0.0,0.0,-0.0076275253668427,60.0,0.3702047765254974,-0.0,-6.796328477776116e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,9.370299812871964e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,9.86740124062635e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,7.288031338248402e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,9.867393964668736e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,0.0004680655547417,287.2182922363281,294.1499938964844,287.5301513671875,286.23944091796875,288.3036804199219,287.59088134765625,287.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680922843254166e-09,0.0009984277421608,-0.0139354830607771,0.0,0.0,0.0,-0.0076290918514132,60.0,0.3681412041187286,-0.0,-6.796695828370505e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,9.370537009090184e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,9.867650078376756e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,7.288215419976041e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.86764280241914e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,0.0004680773708969,287.2154541015625,294.1499938964844,287.52655029296875,286.2279052734375,288.2900695800781,287.5790100097656,287.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683815640367129e-09,0.000998452771455,-0.0139430612325668,0.0,0.0,0.0,-0.0076305270195007,60.0,0.3646491765975952,-0.0,-6.797032625627254e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,9.370537009090184e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2985534667969,0.0,0.0,9.867650078376756e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,7.288215419976041e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.86764280241914e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,0.0004680773708969,287.2154541015625,294.1499938964844,287.52655029296875,286.2279052734375,288.2900695800781,287.5790100097656,287.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683815640367129e-09,0.000998452771455,-0.0139430612325668,0.0,0.0,0.0,-0.0076305270195007,60.0,0.3646491765975952,-0.0,-6.797032625627254e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.370342741021886e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,9.867444896372037e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,7.288064080057666e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,9.867438348010182e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,0.0004680676793213,287.212646484375,294.1499938964844,287.52423095703125,286.2171325683594,288.27667236328125,287.56884765625,287.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.6813411752898454e-09,0.0009984315838664,-0.0139365782961249,0.0,0.0,0.0,-0.0076293004676699,60.0,0.3620990216732025,-0.0,-6.79674485581927e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.370342741021886e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,9.867444896372037e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,7.288064080057666e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,9.867438348010182e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,0.0004680676793213,287.212646484375,294.1499938964844,287.52423095703125,286.2171325683594,288.27667236328125,287.56884765625,287.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.6813411752898454e-09,0.0009984315838664,-0.0139365782961249,0.0,0.0,0.0,-0.0076293004676699,60.0,0.3620990216732025,-0.0,-6.79674485581927e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,9.369707549922168e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,9.866776235867292e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,7.287570042535663e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.86676968750544e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,0.0004680359561461,287.2098693847656,294.1499938964844,287.5231018066406,286.20703125,288.2634582519531,287.5604553222656,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983690688386,5.673373326686715e-09,0.0009983634809032,-0.0139157054945826,0.0,0.0,0.0,-0.0076253502629697,60.0,0.3604477643966675,-0.0,-6.795816887006367e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,9.369707549922168e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,9.866776235867292e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,7.287570042535663e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,9.86676968750544e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,0.0004680359561461,287.2098693847656,294.1499938964844,287.5231018066406,286.20703125,288.2634582519531,287.5604553222656,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983690688386,5.673373326686715e-09,0.0009983634809032,-0.0139157054945826,0.0,0.0,0.0,-0.0076253502629697,60.0,0.3604477643966675,-0.0,-6.795816887006367e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,9.368584142066538e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,9.865592437563464e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,7.286695472430438e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,9.865585889201613e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,0.000467979843961,287.2071533203125,294.1499938964844,287.5230407714844,286.1975402832031,288.25054931640625,287.5538330078125,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982488118112,5.659320567730219e-09,0.0009982431074604,-0.0138788912445306,0.0,0.0,0.0,-0.007618383038789,60.0,0.3596883416175842,-0.0,-6.79418121762865e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,9.368584142066538e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,9.865592437563464e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,7.286695472430438e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,9.865585889201613e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,0.000467979843961,287.2071533203125,294.1499938964844,287.5230407714844,286.1975402832031,288.25054931640625,287.5538330078125,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982488118112,5.659320567730219e-09,0.0009982431074604,-0.0138788912445306,0.0,0.0,0.0,-0.007618383038789,60.0,0.3596883416175842,-0.0,-6.79418121762865e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,9.367898746859282e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,9.864870662568136e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,7.28616287233308e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,9.864864114206284e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0004679456178564,287.2057800292969,294.1499938964844,287.5233764648437,286.1929931640625,288.2441711425781,287.5509033203125,287.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981754701584,5.65075763958589e-09,0.000998169882223,-0.0138564584776759,0.0,0.0,0.0,-0.0076141380704939,60.0,0.3595053851604461,-0.0,-6.793184326170376e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,9.367086022393778e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,9.864015009952708e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,7.285530591616407e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28631591796875,0.0,0.0,9.864008461590856e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,0.0004679050180129,287.2044372558594,294.1499938964844,287.52392578125,286.1885681152344,288.23785400390625,287.5484313964844,287.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980887407436,5.640604872070298e-09,0.0009980830363929,-0.01382986176759,0.0,0.0,0.0,-0.0076091047376394,60.0,0.3595218360424042,-0.0,-6.792002693600807e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,9.365182631881908e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,9.86200975603424e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,7.284049206646159e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,9.862003935268147e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,0.0004678099357988,287.2017822265625,294.1499938964844,287.5256652832031,286.1800537109375,288.2253723144531,287.5443115234375,287.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978857124224,5.616834997113074e-09,0.0009978801244869,-0.0137675907462835,0.0,0.0,0.0,-0.0075973225757479,60.0,0.3599510788917541,-0.0,-6.789235840187757e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,9.365182631881908e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,9.86200975603424e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,7.284049206646159e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,9.862003935268147e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,0.0004678099357988,287.2017822265625,294.1499938964844,287.5256652832031,286.1800537109375,288.2253723144531,287.5443115234375,287.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978857124224,5.616834997113074e-09,0.0009978801244869,-0.0137675907462835,0.0,0.0,0.0,-0.0075973225757479,60.0,0.3599510788917541,-0.0,-6.789235840187757e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801818847656,0.0,0.0,9.363253047922626e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,9.85997830866836e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,7.282548904186115e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810363769531,0.0,0.0,9.859971760306507e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,0.0004677135439123,287.1995849609375,294.1499938964844,287.5276794433594,286.1732177734375,288.2151184082031,287.5418395996094,287.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976796573027,5.592751595173695e-09,0.0009976740693673,-0.0137044992297887,0.0,0.0,0.0,-0.0075853830203413,60.0,0.3607562184333801,-0.0,-6.786434170180655e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,9.362884156871588e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,9.859589772531764e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28082275390625,0.0,0.0,7.282261503860354e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,9.85958322416991e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,0.0004676951211877,287.1991577148437,294.1499938964844,287.5281066894531,286.17193603515625,288.2131652832031,287.5413818359375,287.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997640308924,5.588148610513599e-09,0.0009976347209885,-0.01369243953377,0.0,0.0,0.0,-0.0075831012800335,60.0,0.360909640789032,-0.0,-6.785898420957892e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,9.360026888316496e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,9.856580436462536e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,7.280039426404983e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.856573888100684e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27642822265625,0.0,0.0,0.0004675523960031,287.19659423828125,294.1499938964844,287.5311889648437,286.16412353515625,288.2013854980469,287.5399780273437,287.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973353007808,5.552497128746836e-09,0.0009973298292607,-0.0135990427806973,0.0,0.0,0.0,-0.0075654266402125,60.0,0.3624981939792633,-0.0,-6.78175098300926e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,9.360026888316496e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781677246094,0.0,0.0,9.856580436462536e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,7.280039426404983e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.856573888100684e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27642822265625,0.0,0.0,0.0004675523960031,287.19659423828125,294.1499938964844,287.5311889648437,286.16412353515625,288.2013854980469,287.5399780273437,287.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973353007808,5.552497128746836e-09,0.0009973298292607,-0.0135990427806973,0.0,0.0,0.0,-0.0075654266402125,60.0,0.3624981939792633,-0.0,-6.78175098300926e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,9.356894588563593e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,9.853281517280266e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,7.277602708199993e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,9.853275696514174e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,0.0004673959338106,287.19403076171875,294.1499938964844,287.53472900390625,286.1565246582031,288.18975830078125,287.5392150878906,287.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970013052225,5.5134199428152905e-09,0.0009969958337023,-0.0134966690093278,0.0,0.0,0.0,-0.0075460555963218,60.0,0.3643100559711456,-0.0,-6.777207062214077e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,9.356894588563593e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,9.853281517280266e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,7.277602708199993e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,9.853275696514174e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,0.0004673959338106,287.19403076171875,294.1499938964844,287.53472900390625,286.1565246582031,288.18975830078125,287.5392150878906,287.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970013052225,5.5134199428152905e-09,0.0009969958337023,-0.0134966690093278,0.0,0.0,0.0,-0.0075460555963218,60.0,0.3643100559711456,-0.0,-6.777207062214077e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,9.355218207929283e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.851516369963063e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738342285156,0.0,0.0,7.276298856595531e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,9.851509821601212e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27227783203125,0.0,0.0,0.0004673122020903,287.1927795410156,294.1499938964844,287.5366516113281,286.1528015136719,288.1840209960937,287.5390319824219,287.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968222584575,5.492510890547919e-09,0.0009968167869374,-0.0134418932721018,0.0,0.0,0.0,-0.0075356885790824,60.0,0.3653078079223633,-0.0,-6.774776295515039e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
