time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439560,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713928222656,0.0,0.0,9.353365021524952e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,9.84956423053518e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,7.274857489392161e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,9.849558409769088e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,0.0004672196519095,287.1915283203125,294.1499938964844,287.5386657714844,286.14910888671875,288.17840576171875,287.5392150878906,287.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996624585241,5.469394714907594e-09,0.0009966191137209,-0.0133813340216875,0.0,0.0,0.0,-0.0075242286548018,60.0,0.3664201200008392,-0.0,-6.772089022888397e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,9.349494212074204e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,9.845488966675477e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,7.271846698131412e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694702148437,0.0,0.0,9.845482418313622e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,0.0004670263151638,287.18902587890625,294.1499938964844,287.5428466796875,286.1417541503906,288.167236328125,287.539794921875,287.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421125326421361e-09,0.0009962065378203,-0.0132548781111836,0.0,0.0,0.0,-0.0075003001838922,60.0,0.3687185943126678,-0.0,-6.76648070907504e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,9.349494212074204e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,9.845488966675477e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,7.271846698131412e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694702148437,0.0,0.0,9.845482418313622e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,0.0004670263151638,287.18902587890625,294.1499938964844,287.5428466796875,286.1417541503906,288.167236328125,287.539794921875,287.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421125326421361e-09,0.0009962065378203,-0.0132548781111836,0.0,0.0,0.0,-0.0075003001838922,60.0,0.3687185943126678,-0.0,-6.76648070907504e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,9.345195576315746e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,9.84096186584793e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,7.268503395607695e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,9.840955317486078e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,0.0004668115871027,287.1865539550781,294.1499938964844,287.5471496582031,286.13446044921875,288.15631103515625,287.5409545898437,287.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.3675175415435206e-09,0.000995748094283,-0.0131144374608993,0.0,0.0,0.0,-0.0074737244285643,60.0,0.371187686920166,-0.0,-6.760254223081574e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,9.345195576315746e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,9.84096186584793e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,7.268503395607695e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,9.840955317486078e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,0.0004668115871027,287.1865539550781,294.1499938964844,287.5471496582031,286.13446044921875,288.15631103515625,287.5409545898437,287.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.3675175415435206e-09,0.000995748094283,-0.0131144374608993,0.0,0.0,0.0,-0.0074737244285643,60.0,0.371187686920166,-0.0,-6.760254223081574e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,9.340558608528228e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,9.83607824309729e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,7.264895975822583e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,9.8360724223312e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,0.0004665799497161,287.1841125488281,294.1499938964844,287.551513671875,286.1270751953125,288.1456298828125,287.5426025390625,287.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309691353261314e-09,0.0009952535619959,-0.0129629438742995,0.0,0.0,0.0,-0.007445057388395,60.0,0.3737365901470184,-0.0,-6.753540304771377e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,9.340558608528228e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,9.83607824309729e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642517089844,0.0,0.0,7.264895975822583e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,9.8360724223312e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,0.0004665799497161,287.1841125488281,294.1499938964844,287.551513671875,286.1270751953125,288.1456298828125,287.5426025390625,287.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309691353261314e-09,0.0009952535619959,-0.0129629438742995,0.0,0.0,0.0,-0.007445057388395,60.0,0.3737365901470184,-0.0,-6.753540304771377e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605895996094,0.0,0.0,9.335605864180252e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,9.830862836679444e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615966796875,0.0,0.0,7.261044083861634e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,9.830857015913352e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,0.0004663325671572,287.18170166015625,294.1499938964844,287.5557556152344,286.1195678710937,288.1352233886719,287.5447692871094,287.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.2479425249885026e-09,0.0009947256185114,-0.0128011722117662,0.0,0.0,0.0,-0.0074144462123513,60.0,0.3762752711772918,-0.0,-6.746375902366708e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605895996094,0.0,0.0,9.335605864180252e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,9.830862836679444e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615966796875,0.0,0.0,7.261044083861634e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,9.830857015913352e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601013183594,0.0,0.0,0.0004663325671572,287.18170166015625,294.1499938964844,287.5557556152344,286.1195678710937,288.1352233886719,287.5447692871094,287.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.2479425249885026e-09,0.0009947256185114,-0.0128011722117662,0.0,0.0,0.0,-0.0074144462123513,60.0,0.3762752711772918,-0.0,-6.746375902366708e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592468261719,0.0,0.0,9.333022171631455e-05,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,9.82814162853174e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,7.259034464368597e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,9.828135807765648e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,0.0004662034916691,287.1805419921875,294.1499938964844,287.5578308105469,286.1157531738281,288.130126953125,287.5459899902344,287.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944553021341,5.215726073259931e-09,0.0009944500634446,-0.0127167701721191,0.0,0.0,0.0,-0.0073984749615192,60.0,0.3775070607662201,-0.0,-6.742639158119347e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,9.33037808863446e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,9.825357119552792e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,7.256977551151067e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587280273437,0.0,0.0,9.8253512987867e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,0.0004660714184865,287.1793518066406,294.1499938964844,287.559814453125,286.1118469238281,288.1250915527344,287.5473022460937,287.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182757778499081e-09,0.0009941682219505,-0.0126303983852267,0.0,0.0,0.0,-0.0073821311816573,60.0,0.3787029087543487,-0.0,-6.738816438200956e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.324916027253494e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,9.819604747463018e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,7.252728391904384e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,9.819598926696926e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,0.000465798570076,287.1770324707031,294.1499938964844,287.56353759765625,286.1038818359375,288.115234375,287.5500183105469,287.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935909183695,5.114655809990154e-09,0.0009935859125107,-0.0124519811943173,0.0,0.0,0.0,-0.0073483702726662,60.0,0.38094162940979,-0.0,-6.730923018949397e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.324916027253494e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,9.819604747463018e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,7.252728391904384e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,9.819598926696926e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,0.000465798570076,287.1770324707031,294.1499938964844,287.56353759765625,286.1038818359375,288.115234375,287.5500183105469,287.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935909183695,5.114655809990154e-09,0.0009935859125107,-0.0124519811943173,0.0,0.0,0.0,-0.0073483702726662,60.0,0.38094162940979,-0.0,-6.730923018949397e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,9.319728997070342e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.81414268608205e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,7.24869460100308e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,9.81413686531596e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,0.0004655394877772,287.1748962402344,294.1499938964844,287.56658935546875,286.0962219238281,288.1063842773437,287.5526123046875,287.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049990203787047e-09,0.000993032939732,-0.0122825652360916,0.0,0.0,0.0,-0.0073163122870028,60.0,0.3827629685401916,-0.0,-6.723432477429014e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,9.31927133933641e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,9.813661017687993e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,7.248338806675747e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,9.8136551969219e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0004655166121665,287.1747131347656,294.1499938964844,287.5668334960937,286.0955505371094,288.1056213378906,287.5528259277344,287.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044287654243362e-09,0.0009929841617122,-0.0122676258906722,0.0,0.0,0.0,-0.0073134857229888,60.0,0.3829084932804107,-0.0,-6.72277167268476e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,9.313492046203464e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,9.807574679143728e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,7.243842992465943e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,9.807568858377635e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,0.0004652279312722,287.1724548339844,294.1499938964844,287.569580078125,286.0868225097656,288.09625244140625,287.5556030273437,287.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722372885696595e-09,0.0009923679754137,-0.0120788617059588,0.0,0.0,0.0,-0.0072777671739459,60.0,0.3845309019088745,-0.0,-6.71443061150967e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,9.313492046203464e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,9.807574679143728e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,7.243842992465943e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,9.807568858377635e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,0.0004652279312722,287.1724548339844,294.1499938964844,287.569580078125,286.0868225097656,288.09625244140625,287.5556030273437,287.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722372885696595e-09,0.0009923679754137,-0.0120788617059588,0.0,0.0,0.0,-0.0072777671739459,60.0,0.3845309019088745,-0.0,-6.71443061150967e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,9.307625441579148e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,9.801396663533524e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,7.239280239446089e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,9.801390842767432e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,0.0004649349139072,287.17022705078125,294.1499938964844,287.5716247558594,286.0776062011719,288.08709716796875,287.5582275390625,287.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102901134711e-09,0.0009917425923049,-0.0118872560560703,0.0,0.0,0.0,-0.0072415112517774,60.0,0.385728120803833,-0.0,-6.705970179154974e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,9.307625441579148e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,9.801396663533524e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,7.239280239446089e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,9.801390842767432e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,0.0004649349139072,287.17022705078125,294.1499938964844,287.5716247558594,286.0776062011719,288.08709716796875,287.5582275390625,287.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102901134711e-09,0.0009917425923049,-0.0118872560560703,0.0,0.0,0.0,-0.0072415112517774,60.0,0.385728120803833,-0.0,-6.705970179154974e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,9.304677951149642e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,9.798292012419552e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,7.23698758520186e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,9.798286919249222e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,0.000464787648525,287.16912841796875,294.1499938964844,287.5723571777344,286.0727844238281,288.0826416015625,287.55938720703125,287.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862352298573569e-09,0.0009914283873513,-0.0117909722030162,0.0,0.0,0.0,-0.0072232922539114,60.0,0.3860788941383362,-0.0,-6.701720423052393e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452087402344,0.0,0.0,9.301731188315898e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,9.795189544092864e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,7.234695658553392e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459411621094,0.0,0.0,9.795183723326772e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0004646404704544,287.1680603027344,294.1499938964844,287.5729064941406,286.0678100585937,288.0782165527344,287.5604858398437,287.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911190718412,4.82562212411608e-09,0.000991114298813,-0.0116947414353489,0.0,0.0,0.0,-0.0072050835005939,60.0,0.3863073289394378,-0.0,-6.69747421966349e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,9.295850031776354e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,9.788996248971672e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,7.230121264001355e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,9.78899042820558e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,0.0004643466963898,287.1658935546875,294.1499938964844,287.5732727050781,286.0574035644531,288.0694274902344,287.5624694824219,287.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752305216015884e-09,0.000990487402305,-0.0115026561543345,0.0,0.0,0.0,-0.0071687372401356,60.0,0.3865048289299011,-0.0,-6.689002418625023e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,9.295850031776354e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,9.788996248971672e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,7.230121264001355e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24346923828125,0.0,0.0,9.78899042820558e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,0.0004643466963898,287.1658935546875,294.1499938964844,287.5732727050781,286.0574035644531,288.0694274902344,287.5624694824219,287.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752305216015884e-09,0.000990487402305,-0.0115026561543345,0.0,0.0,0.0,-0.0071687372401356,60.0,0.3865048289299011,-0.0,-6.689002418625023e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,9.290035086451098e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,9.782872075447813e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412109375,0.0,0.0,7.225597801152617e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,9.782866982277484e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,0.000464056211058,287.16375732421875,294.1499938964844,287.5726318359375,286.0462951660156,288.0608215332031,287.5639953613281,287.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898721473291,4.67981164931075e-09,0.0009898674907162,-0.0113127259537577,0.0,0.0,0.0,-0.0071327988989651,60.0,0.3859911262989044,-0.0,-6.680631514655033e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,9.290035086451098e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,9.782872075447813e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412109375,0.0,0.0,7.225597801152617e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,9.782866982277484e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,0.000464056211058,287.16375732421875,294.1499938964844,287.5726318359375,286.0462951660156,288.0608215332031,287.5639953613281,287.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898721473291,4.67981164931075e-09,0.0009898674907162,-0.0113127259537577,0.0,0.0,0.0,-0.0071327988989651,60.0,0.3859911262989044,-0.0,-6.680631514655033e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,9.284319094149396e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389221191406,0.0,0.0,9.7768526757136e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,7.22115219105035e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,9.776847582543267e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,0.0004637707024812,287.1616516113281,294.1499938964844,287.5708312988281,286.034423828125,288.05230712890625,287.5649719238281,287.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892627131193,4.608552206519789e-09,0.0009892580565065,-0.0111260265111923,0.0,0.0,0.0,-0.007097472436726,60.0,0.3847599327564239,-0.0,-6.672408403574083e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,9.284319094149396e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389221191406,0.0,0.0,9.7768526757136e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,7.22115219105035e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,9.776847582543267e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,0.0004637707024812,287.1616516113281,294.1499938964844,287.5708312988281,286.034423828125,288.05230712890625,287.5649719238281,287.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892627131193,4.608552206519789e-09,0.0009892580565065,-0.0111260265111923,0.0,0.0,0.0,-0.007097472436726,60.0,0.3847599327564239,-0.0,-6.672408403574083e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,9.278738434659316e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,9.770975884748624e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,7.216811354737729e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,9.770970791578291e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,0.0004634919459931,287.1596069335937,294.1499938964844,287.5678100585937,286.021728515625,288.0439147949219,287.5653381347656,287.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538982523172308e-09,0.0009886631742119,-0.0109437555074691,0.0,0.0,0.0,-0.0070629836991429,60.0,0.3827211558818817,-0.0,-6.66438495500188e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,9.278738434659316e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,9.770975884748624e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,7.216811354737729e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,9.770970791578291e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,0.0004634919459931,287.1596069335937,294.1499938964844,287.5678100585937,286.021728515625,288.0439147949219,287.5653381347656,287.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538982523172308e-09,0.0009886631742119,-0.0109437555074691,0.0,0.0,0.0,-0.0070629836991429,60.0,0.3827211558818817,-0.0,-6.66438495500188e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,9.276028868043797e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,9.76812225417234e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,7.214704237412661e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,9.76811716100201e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,0.0004633565840777,287.1585693359375,294.1499938964844,287.5657653808594,286.0150146484375,288.0397644042969,287.5651550292969,287.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988378887996,4.505205541960322e-09,0.0009883743477985,-0.0108552584424614,0.0,0.0,0.0,-0.0070462389849126,60.0,0.3812683820724487,-0.0,-6.660490470267177e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.233154296875,0.0,0.0,9.273338946513832e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,9.765289723873138e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,7.212611672002822e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,9.765284630702808e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,0.0004632222407963,287.1575622558594,294.1499938964844,287.5633850097656,286.0080871582031,288.0355834960937,287.5649108886719,287.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880921570584,4.471674586170593e-09,0.0009880877332761,-0.0107674077153205,0.0,0.0,0.0,-0.0070296167396008,60.0,0.3797087371349334,-0.0,-6.656626538870114e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,9.26809516386129e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,9.759767999639736e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,7.208533497760072e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,9.759762906469403e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,0.0004629603063222,287.1555480957031,294.1499938964844,287.5574951171875,285.9934997558594,288.0272827148437,287.56378173828125,287.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.406303322213034e-09,0.0009875285904854,-0.0105961337685585,0.0,0.0,0.0,-0.0069972081109881,60.0,0.3758944869041443,-0.0,-6.649096206956528e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,9.26809516386129e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,9.759767999639736e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,7.208533497760072e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,9.759762906469403e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,0.0004629603063222,287.1555480957031,294.1499938964844,287.5574951171875,285.9934997558594,288.0272827148437,287.56378173828125,287.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.406303322213034e-09,0.0009875285904854,-0.0105961337685585,0.0,0.0,0.0,-0.0069972081109881,60.0,0.3758944869041443,-0.0,-6.649096206956528e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,9.263066021958366e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,9.75447183009237e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,7.204621215350926e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,9.75446673692204e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0004627091111615,287.153564453125,294.1499938964844,287.54998779296875,285.97784423828125,288.0190124511719,287.5617980957031,287.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098699668888,4.3436063634771935e-09,0.0009869923815131,-0.0104318652302026,0.0,0.0,0.0,-0.0069661266170442,60.0,0.3710639178752899,-0.0,-6.641877803303943e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,9.263066021958366e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,9.75447183009237e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,7.204621215350926e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,9.75446673692204e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0004627091111615,287.153564453125,294.1499938964844,287.54998779296875,285.97784423828125,288.0190124511719,287.5617980957031,287.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098699668888,4.3436063634771935e-09,0.0009869923815131,-0.0104318652302026,0.0,0.0,0.0,-0.0069661266170442,60.0,0.3710639178752899,-0.0,-6.641877803303943e-08,0.0,283.1778869628906,286.8748474121094,291.54803466796875,292.0087585449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6084755962881104e-21,2.8042377981440552e-21,2.8042377981440552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
