time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,0.0004642852582037,296.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,0.0004889147239737,296.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,0.0003611107531469,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,0.0004889147239737,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,0.0023192008957266,293.1808776855469,294.1499938964844,284.2444152832031,284.2444152832031,291.7250366210937,291.4587097167969,293.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.029560973867774,3.0758236846395455e-08,0.0295609422028064,-0.0512240156531333,0.0,0.0,0.0,-0.1643088161945343,60.0,-44.50892639160156,-0.0,-1.668510890340258e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,0.0004642852582037,296.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,0.0004889147239737,296.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,0.0003611107531469,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,0.0004889147239737,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,0.0023192008957266,293.1808776855469,294.1499938964844,284.2444152832031,284.2444152832031,291.7250366210937,291.4587097167969,293.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.029560973867774,3.0758236846395455e-08,0.0295609422028064,-0.0512240156531333,0.0,0.0,0.0,-0.1643088161945343,60.0,-44.50892639160156,-0.0,-1.668510890340258e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.517750004306436e-05,296.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.0001002264907583,296.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,7.402694609481841e-05,296.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0001002264907583,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,0.0004754313267767,293.18084716796875,294.1499938964844,284.2357788085937,284.2357788085937,291.508544921875,289.5095520019531,293.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141120292246,7.429000525860374e-09,0.001014104578644,-0.0185137391090393,0.0,0.0,0.0,-0.008499382995069,60.0,-19.67329216003418,-0.0,-7.011752245489333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.517750004306436e-05,296.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.0001002264907583,296.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,7.402694609481841e-05,296.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0001002264907583,297.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,0.0004754313267767,293.18084716796875,294.1499938964844,284.2357788085937,284.2357788085937,291.508544921875,289.5095520019531,293.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141120292246,7.429000525860374e-09,0.001014104578644,-0.0185137391090393,0.0,0.0,0.0,-0.008499382995069,60.0,-19.67329216003418,-0.0,-7.011752245489333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.495551057625562e-05,296.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.999272879213096e-05,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,7.385428762063384e-05,296.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.999272879213096e-05,297.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,0.0004743224417325,293.1807861328125,294.1499938964844,284.2303771972656,284.2303771972656,291.4429931640625,288.7563781738281,293.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117420461028,7.237537680282457e-09,0.0010117348283529,-0.0180129967629909,0.0,0.0,0.0,-0.0084007550030946,60.0,-12.860956192016602,-0.0,-6.979081490499085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.480731387156992e-05,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.983666677726431e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,7.373902190010995e-05,296.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.983666677726431e-05,297.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,0.0004735821858048,293.18072509765625,294.1499938964844,284.22430419921875,284.22430419921875,291.37811279296875,288.1275634765625,293.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101629886776,7.052342709812365e-09,0.0010101558873429,-0.0175279211252927,0.0,0.0,0.0,-0.008308969438076,60.0,-9.566819190979004,-0.0,-6.957314013789073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.45267456700094e-05,296.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.954121196642518e-05,296.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,7.352080137934536e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.954121196642518e-05,297.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0004721806617453,293.1806030273437,294.1499938964844,284.21026611328125,284.21026611328125,291.2502136230469,287.1531677246094,293.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702787214152295e-09,0.0010071666911244,-0.0166123174130916,0.0,0.0,0.0,-0.0081356791779398,60.0,-7.134502410888672,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.45267456700094e-05,296.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.954121196642518e-05,296.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,7.352080137934536e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.954121196642518e-05,297.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0004721806617453,293.1806030273437,294.1499938964844,284.21026611328125,284.21026611328125,291.2502136230469,287.1531677246094,293.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702787214152295e-09,0.0010071666911244,-0.0166123174130916,0.0,0.0,0.0,-0.0081356791779398,60.0,-7.134502410888672,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.427164332009852e-05,296.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,9.927258361130951e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,7.332239329116419e-05,296.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,9.927258361130951e-05,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0004709063796326,293.18048095703125,294.1499938964844,284.19390869140625,284.19390869140625,291.1246337890625,286.45147705078125,293.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384958339822333e-09,0.001004448859021,-0.0157797802239656,0.0,0.0,0.0,-0.0079781170934438,60.0,-6.544870853424072,-0.0,-6.878916991581718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.427164332009852e-05,296.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,9.927258361130951e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,7.332239329116419e-05,296.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,9.927258361130951e-05,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0004709063796326,293.18048095703125,294.1499938964844,284.19390869140625,284.19390869140625,291.1246337890625,286.45147705078125,293.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384958339822333e-09,0.001004448859021,-0.0157797802239656,0.0,0.0,0.0,-0.0079781170934438,60.0,-6.544870853424072,-0.0,-6.878916991581718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,9.40444806474261e-05,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.90333646768704e-05,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,7.314570393646136e-05,296.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,9.90333646768704e-05,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0004697716503869,293.18035888671875,294.1499938964844,284.17547607421875,284.17547607421875,291.0013427734375,285.93768310546875,293.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.407736778259277,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,9.40444806474261e-05,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.90333646768704e-05,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,7.314570393646136e-05,296.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,9.90333646768704e-05,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0004697716503869,293.18035888671875,294.1499938964844,284.17547607421875,284.17547607421875,291.0013427734375,285.93768310546875,293.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.407736778259277,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.384630538988858e-05,296.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.8824682936538e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.29915700503625e-05,296.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,9.8824682936538e-05,296.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0004687817418016,293.18023681640625,294.1499938964844,284.1552124023437,284.1552124023437,290.880126953125,285.5525817871094,293.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855032902957191e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.373622894287109,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.384630538988858e-05,296.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.8824682936538e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.29915700503625e-05,296.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,9.8824682936538e-05,296.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0004687817418016,293.18023681640625,294.1499938964844,284.1552124023437,284.1552124023437,290.880126953125,285.5525817871094,293.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855032902957191e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.373622894287109,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.375804802402854e-05,296.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.873173985397445e-05,296.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.292292139027268e-05,296.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,9.873173985397445e-05,296.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.000468340847874,293.18017578125,294.1499938964844,284.1444702148437,284.1444702148437,290.8202819824219,285.3964538574219,293.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998982694,5.7450679769033294e-09,0.0009989768732339,-0.0141035243868827,0.0,0.0,0.0,-0.0076608946546912,60.0,-6.368460178375244,-0.0,-6.80416718523702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.367636812385172e-05,296.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.864572348305956e-05,296.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.285939500434324e-05,296.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.864572348305956e-05,296.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0004679328703787,293.1800842285156,294.1499938964844,284.13336181640625,284.13336181640625,290.7609558105469,285.2597961425781,293.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112373054,5.643307154912236e-09,0.0009981066687032,-0.0138369398191571,0.0,0.0,0.0,-0.0076104472391307,60.0,-6.36659049987793,-0.0,-6.792316753490013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.352870984002948e-05,296.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,9.849023626884446e-05,296.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,7.274455128936097e-05,296.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.849023626884446e-05,296.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0004671952920034,293.1799621582031,294.1499938964844,284.11016845703125,284.11016845703125,290.6437072753906,285.0307006835937,293.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.459342755642638e-09,0.0009965335484594,-0.0133549999445676,0.0,0.0,0.0,-0.0075192479416728,60.0,-6.367730617523193,-0.0,-6.770920890630805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.352870984002948e-05,296.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,9.849023626884446e-05,296.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,7.274455128936097e-05,296.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.849023626884446e-05,296.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0004671952920034,293.1799621582031,294.1499938964844,284.11016845703125,284.11016845703125,290.6437072753906,285.0307006835937,293.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.459342755642638e-09,0.0009965335484594,-0.0133549999445676,0.0,0.0,0.0,-0.0075192479416728,60.0,-6.367730617523193,-0.0,-6.770920890630805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.33953924686648e-05,296.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,9.83498466666788e-05,296.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,7.264086161740124e-05,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.83498466666788e-05,296.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0004665293090511,293.1798095703125,294.1499938964844,284.0859069824219,284.0859069824219,290.5282287597656,284.8490905761719,293.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.2932409566608385e-09,0.0009951131651178,-0.0129198469221591,0.0,0.0,0.0,-0.0074369036592543,60.0,-6.37239933013916,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.33953924686648e-05,296.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,9.83498466666788e-05,296.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,7.264086161740124e-05,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.83498466666788e-05,296.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0004665293090511,293.1798095703125,294.1499938964844,284.0859069824219,284.0859069824219,290.5282287597656,284.8490905761719,293.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.2932409566608385e-09,0.0009951131651178,-0.0129198469221591,0.0,0.0,0.0,-0.0074369036592543,60.0,-6.37239933013916,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.326985309598967e-05,296.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,9.821764979278667e-05,296.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,7.25432182662189e-05,296.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.821764979278667e-05,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.00046590223792,293.1796569824219,294.1499938964844,284.0607604980469,284.0607604980469,290.4145202636719,284.70245361328125,293.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937807917594,5.136834513308486e-09,0.0009937756694853,-0.0125100864097476,0.0,0.0,0.0,-0.0073593659326434,60.0,-6.378824234008789,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.326985309598967e-05,296.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,9.821764979278667e-05,296.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,7.25432182662189e-05,296.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.821764979278667e-05,296.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.00046590223792,293.1796569824219,294.1499938964844,284.0607604980469,284.0607604980469,290.4145202636719,284.70245361328125,293.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937807917594,5.136834513308486e-09,0.0009937756694853,-0.0125100864097476,0.0,0.0,0.0,-0.0073593659326434,60.0,-6.378824234008789,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.314764611190184e-05,296.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.808895993046464e-05,296.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.244817243190482e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.808895993046464e-05,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,0.0004652917850762,293.17950439453125,294.1499938964844,284.0350341796875,284.0350341796875,290.30255126953125,284.5827331542969,293.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.984581192246651e-09,0.0009924737969413,-0.0121112009510397,0.0,0.0,0.0,-0.0072838873602449,60.0,-6.386210441589356,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.314764611190184e-05,296.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.808895993046464e-05,296.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.244817243190482e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.808895993046464e-05,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,0.0004652917850762,293.17950439453125,294.1499938964844,284.0350341796875,284.0350341796875,290.30255126953125,284.5827331542969,293.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.984581192246651e-09,0.0009924737969413,-0.0121112009510397,0.0,0.0,0.0,-0.0072838873602449,60.0,-6.386210441589356,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.308702283306049e-05,296.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.802511340240017e-05,296.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.24010169506073e-05,296.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.802511340240017e-05,296.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,0.0004649889597203,293.1794128417969,294.1499938964844,284.02203369140625,284.02203369140625,290.2472229003906,284.5312805175781,293.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918328141793,4.909047834900093e-09,0.0009918279247358,-0.0119133116677403,0.0,0.0,0.0,-0.0072464421391487,60.0,-6.390106678009033,-0.0,-6.707119837301434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.3026552349329e-05,296.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.796144149731845e-05,296.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.235398516058922e-05,296.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.796144149731845e-05,296.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,0.0004646869201678,293.1793212890625,294.1499938964844,284.0089416503906,284.0089416503906,290.1922607421875,284.4839782714844,293.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911885717883,4.833714761787178e-09,0.0009911836823448,-0.0117159439250826,0.0,0.0,0.0,-0.0072090961039066,60.0,-6.39406681060791,-0.0,-6.698409293903751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,9.290628076996654e-05,296.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.783478890312836e-05,296.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,7.226043817354366e-05,296.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,9.783478890312836e-05,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,0.0004640861006919,293.1791687011719,294.1499938964844,283.9827575683594,283.9827575683594,290.08355712890625,284.400390625,293.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.6838648515290515e-09,0.0009899022988975,-0.0113233439624309,0.0,0.0,0.0,-0.0071348091587424,60.0,-6.402079105377197,-0.0,-6.681099762317899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,9.290628076996654e-05,296.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,9.783478890312836e-05,296.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,7.226043817354366e-05,296.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,9.783478890312836e-05,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,0.0004640861006919,293.1791687011719,294.1499938964844,283.9827575683594,283.9827575683594,290.08355712890625,284.400390625,293.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.6838648515290515e-09,0.0009899022988975,-0.0113233439624309,0.0,0.0,0.0,-0.0071348091587424,60.0,-6.402079105377197,-0.0,-6.681099762317899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.27879082155414e-05,296.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,9.771012992132456e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,7.216836820589378e-05,296.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,9.771012992132456e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.0004634947981685,293.1789855957031,294.1499938964844,283.9566955566406,283.9566955566406,289.9764404296875,284.32916259765625,293.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.536385933562315e-09,0.0009886411717161,-0.0109369521960616,0.0,0.0,0.0,-0.0070616975426673,60.0,-6.410092830657959,-0.0,-6.664085105967389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.27879082155414e-05,296.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,9.771012992132456e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,7.216836820589378e-05,296.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,9.771012992132456e-05,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.0004634947981685,293.1789855957031,294.1499938964844,283.9566955566406,283.9566955566406,289.9764404296875,284.32916259765625,293.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.536385933562315e-09,0.0009886411717161,-0.0109369521960616,0.0,0.0,0.0,-0.0070616975426673,60.0,-6.410092830657959,-0.0,-6.664085105967389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.2673406470567e-05,296.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.758956002769992e-05,296.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,7.20793177606538e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,9.758956002769992e-05,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,0.0004629228496924,293.1788024902344,294.1499938964844,283.9310302734375,283.9310302734375,289.8708801269531,284.2676086425781,293.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393733821217438e-09,0.0009874212555587,-0.0105632003396749,0.0,0.0,0.0,-0.0069909780286252,60.0,-6.418024063110352,-0.0,-6.64764812086105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.2673406470567e-05,296.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.758956002769992e-05,296.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,7.20793177606538e-05,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,9.758956002769992e-05,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,0.0004629228496924,293.1788024902344,294.1499938964844,283.9310302734375,283.9310302734375,289.8708801269531,284.2676086425781,293.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393733821217438e-09,0.0009874212555587,-0.0105632003396749,0.0,0.0,0.0,-0.0069909780286252,60.0,-6.418024063110352,-0.0,-6.64764812086105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.256516204914078e-05,296.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.747557487571612e-05,296.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,7.199512765510008e-05,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.747557487571612e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,0.0004623821587301,293.1785888671875,294.1499938964844,283.906005859375,283.906005859375,289.7668762207031,284.2137756347656,293.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862723527476,4.258879027219109e-09,0.000986268161796,-0.0102098742499947,0.0,0.0,0.0,-0.0069241249002516,60.0,-6.425846099853516,-0.0,-6.632128446426577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.256516204914078e-05,296.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.747557487571612e-05,296.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,7.199512765510008e-05,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.747557487571612e-05,296.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,0.0004623821587301,293.1785888671875,294.1499938964844,283.906005859375,283.906005859375,289.7668762207031,284.2137756347656,293.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862723527476,4.258879027219109e-09,0.000986268161796,-0.0102098742499947,0.0,0.0,0.0,-0.0069241249002516,60.0,-6.425846099853516,-0.0,-6.632128446426577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.251414303435011e-05,296.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.7421849204693e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,7.195544458227232e-05,296.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,9.7421849204693e-05,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0004621273255906,293.1784973144531,294.1499938964844,283.893798828125,283.893798828125,289.7154541015625,284.1893005371094,293.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098572880961,4.1953160945240606e-09,0.0009857246186584,-0.010043335147202,0.0,0.0,0.0,-0.0068926136009395,60.0,-6.429714679718018,-0.0,-6.62481980384655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,9.24658088479191e-05,296.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.737094660522416e-05,296.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,7.191784970927984e-05,296.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.737094660522416e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,0.0004618858511094,293.1783752441406,294.1499938964844,283.8818359375,283.8818359375,289.6644287109375,284.1663513183594,293.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852136718109,4.135092712687083e-09,0.0009852095972746,-0.0098855448886752,0.0,0.0,0.0,-0.006862758193165,60.0,-6.433553218841553,-0.0,-6.61789840705751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.237699850928038e-05,296.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,9.727742872200906e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,7.184877176769078e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,9.727742872200906e-05,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,0.0004614422214217,293.1781616210937,294.1499938964844,283.8587951660156,283.8587951660156,289.5634765625,284.123779296875,293.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842673316597,4.024445221517681e-09,0.0009842633735388,-0.0095956372097134,0.0,0.0,0.0,-0.0068079051561653,60.0,-6.441155433654785,-0.0,-6.605191771313913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.237699850928038e-05,296.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,9.727742872200906e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,7.184877176769078e-05,296.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,9.727742872200906e-05,297.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,0.0004614422214217,293.1781616210937,294.1499938964844,283.8587951660156,283.8587951660156,289.5634765625,284.123779296875,293.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842673316597,4.024445221517681e-09,0.0009842633735388,-0.0095956372097134,0.0,0.0,0.0,-0.0068079051561653,60.0,-6.441155433654785,-0.0,-6.605191771313913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,9.230135765392332e-05,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.719777153804898e-05,296.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,7.17899456503801e-05,296.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,9.719777153804898e-05,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0004610643954947,293.1779479980469,294.1499938964844,283.8371276855469,283.8371276855469,289.4639892578125,284.0852355957031,293.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834613883867,3.9302059384738194e-09,0.0009834574302658,-0.0093487193807959,0.0,0.0,0.0,-0.0067611862905323,60.0,-6.448643684387207,-0.0,-6.59437944250385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,9.230135765392332e-05,296.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,9.719777153804898e-05,296.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,7.17899456503801e-05,296.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,9.719777153804898e-05,297.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0004610643954947,293.1779479980469,294.1499938964844,283.8371276855469,283.8371276855469,289.4639892578125,284.0852355957031,293.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834613883867,3.9302059384738194e-09,0.0009834574302658,-0.0093487193807959,0.0,0.0,0.0,-0.0067611862905323,60.0,-6.448643684387207,-0.0,-6.59437944250385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
