time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.224047971656546e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,9.71336630755104e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,7.1742593718227e-05,296.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,9.71336630755104e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,0.0004607602895703,293.1777038574219,294.1499938964844,283.81707763671875,283.81707763671875,289.365966796875,284.050048828125,293.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854359942323526e-09,0.0009828088805079,-0.0091499937698245,0.0,0.0,0.0,-0.0067235860042274,60.0,-6.455995559692383,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,9.224047971656546e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,9.71336630755104e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,7.1742593718227e-05,296.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,9.71336630755104e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,0.0004607602895703,293.1777038574219,294.1499938964844,283.81707763671875,283.81707763671875,289.365966796875,284.050048828125,293.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854359942323526e-09,0.0009828088805079,-0.0091499937698245,0.0,0.0,0.0,-0.0067235860042274,60.0,-6.455995559692383,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.219595085596666e-05,296.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.70867768046446e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,7.170796015998349e-05,296.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.70867768046446e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17193603515625,0.0,0.0,0.0004605378489941,293.1774597167969,294.1499938964844,283.79888916015625,283.79888916015625,289.2693786621094,284.0176696777344,293.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988843182290574e-09,0.0009823343716561,-0.0090046385303139,0.0,0.0,0.0,-0.006696084048599,60.0,-6.463174819946289,-0.0,-6.579326594646774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.219595085596666e-05,296.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.70867768046446e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,7.170796015998349e-05,296.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.70867768046446e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17193603515625,0.0,0.0,0.0004605378489941,293.1774597167969,294.1499938964844,283.79888916015625,283.79888916015625,289.2693786621094,284.0176696777344,293.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988843182290574e-09,0.0009823343716561,-0.0090046385303139,0.0,0.0,0.0,-0.006696084048599,60.0,-6.463174819946289,-0.0,-6.579326594646774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,9.218079503625631e-05,296.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.70708133536391e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,7.169617310864851e-05,296.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.70708133536391e-05,297.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,0.0004604621499311,293.1773376464844,294.1499938964844,283.79058837890625,283.79058837890625,289.2216491699219,284.0024719238281,293.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821766288951,3.779998536401763e-09,0.0009821729036048,-0.0089551554992794,0.0,0.0,0.0,-0.0066867214627563,60.0,-6.466678142547607,-0.0,-6.577163702559119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,9.216945909429342e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,9.705888078315184e-05,296.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,7.168736192397773e-05,296.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,9.705888078315184e-05,297.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718139648437,0.0,0.0,0.0004604055429808,293.1771850585937,294.1499938964844,283.7828369140625,283.7828369140625,289.1742553710937,283.9878234863281,293.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820556733757,3.765882716777469e-09,0.0009820519480854,-0.0089181698858737,0.0,0.0,0.0,-0.0066797221079468,60.0,-6.470123291015625,-0.0,-6.575546507292529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,9.216184116667137e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,9.70508554019034e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,7.168143201852217e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.70508554019034e-05,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0004603674751706,293.1769104003906,294.1499938964844,283.76910400390625,283.76910400390625,289.0805053710937,283.9600524902344,293.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819746483117,3.756387201292455e-09,0.0009819709230214,-0.0088932896032929,0.0,0.0,0.0,-0.006675015669316,60.0,-6.476806640625,-0.0,-6.574459376906816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,9.216184116667137e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,9.70508554019034e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,7.168143201852217e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.70508554019034e-05,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0004603674751706,293.1769104003906,294.1499938964844,283.76910400390625,283.76910400390625,289.0805053710937,283.9600524902344,293.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819746483117,3.756387201292455e-09,0.0009819709230214,-0.0088932896032929,0.0,0.0,0.0,-0.006675015669316,60.0,-6.476806640625,-0.0,-6.574459376906816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.21755563467741e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.706529817776754e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.169209857238457e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,9.706529817776754e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,0.0004604359855875,293.1766357421875,294.1499938964844,283.7579650878906,283.7579650878906,288.9882202148437,283.934326171875,293.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.773473089552226e-09,0.000982116907835,-0.0089380573481321,0.0,0.0,0.0,-0.0066834855824708,60.0,-6.483147621154785,-0.0,-6.5764162116011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,9.21755563467741e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.706529817776754e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1704406738281,0.0,0.0,7.169209857238457e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,9.706529817776754e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,0.0004604359855875,293.1766357421875,294.1499938964844,283.7579650878906,283.7579650878906,288.9882202148437,283.934326171875,293.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.773473089552226e-09,0.000982116907835,-0.0089380573481321,0.0,0.0,0.0,-0.0066834855824708,60.0,-6.483147621154785,-0.0,-6.5764162116011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.221147047355772e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.710311860544608e-05,296.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,7.172003097366542e-05,296.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.710311860544608e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.0004606153815984,293.17633056640625,294.1499938964844,283.74969482421875,283.74969482421875,288.8973083496094,283.91046142578125,293.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825031738728,3.8182164097122495e-09,0.0009824994485825,-0.0090552922338247,0.0,0.0,0.0,-0.0067056664265692,60.0,-6.489112377166748,-0.0,-6.581541356354137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.221147047355772e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.710311860544608e-05,296.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,7.172003097366542e-05,296.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.710311860544608e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.0004606153815984,293.17633056640625,294.1499938964844,283.74969482421875,283.74969482421875,288.8973083496094,283.91046142578125,293.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825031738728,3.8182164097122495e-09,0.0009824994485825,-0.0090552922338247,0.0,0.0,0.0,-0.0067056664265692,60.0,-6.489112377166748,-0.0,-6.581541356354137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.227253030985594e-05,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,9.71674162428826e-05,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,7.176752114901319e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,9.71674162428826e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0004609203897416,293.176025390625,294.1499938964844,283.7445068359375,283.7445068359375,288.807861328125,283.8885498046875,293.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.894286226824306e-09,0.0009831498609855,-0.0092546055093407,0.0,0.0,0.0,-0.0067433770745992,60.0,-6.494653224945068,-0.0,-6.590260426264649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,9.227253030985594e-05,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,9.71674162428826e-05,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,7.176752114901319e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,9.71674162428826e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0004609203897416,293.176025390625,294.1499938964844,283.7445068359375,283.7445068359375,288.807861328125,283.8885498046875,293.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.894286226824306e-09,0.0009831498609855,-0.0092546055093407,0.0,0.0,0.0,-0.0067433770745992,60.0,-6.494653224945068,-0.0,-6.590260426264649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,9.23127809073776e-05,296.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.720980597194284e-05,296.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,7.179882959462702e-05,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698303222656,0.0,0.0,9.720980597194284e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0004611214390024,293.1758728027344,294.1499938964844,283.7431640625,283.7431640625,288.7637023925781,283.8783264160156,293.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835824603214,3.9444350008466245e-09,0.0009835785022005,-0.0093860020861029,0.0,0.0,0.0,-0.0067682373337447,60.0,-6.497262954711914,-0.0,-6.596011559167891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.236045298166572e-05,296.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.72600028035231e-05,296.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,7.18359078746289e-05,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,9.72600028035231e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,0.000461359595647,293.1756896972656,294.1499938964844,283.74267578125,283.74267578125,288.7198791503906,283.86865234375,293.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840903803706,4.003830600396441e-09,0.0009840864222496,-0.0095416251569986,0.0,0.0,0.0,-0.0067976820282638,60.0,-6.499765872955322,-0.0,-6.602826374546569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.247846173821016e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.738426888361572e-05,296.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,7.192768680397421e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,9.738426888361572e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,0.0004619490646291,293.17535400390625,294.1499938964844,283.7444152832031,283.7444152832031,288.6332702636719,283.8508605957031,293.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853476658463,4.1508476655849336e-09,0.0009853434748947,-0.0099268248304724,0.0,0.0,0.0,-0.0068705645389854,60.0,-6.504478454589844,-0.0,-6.619708869948226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.247846173821016e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.738426888361572e-05,296.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,7.192768680397421e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,9.738426888361572e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,0.0004619490646291,293.17535400390625,294.1499938964844,283.7444152832031,283.7444152832031,288.6332702636719,283.8508605957031,293.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853476658463,4.1508476655849336e-09,0.0009853434748947,-0.0099268248304724,0.0,0.0,0.0,-0.0068705645389854,60.0,-6.504478454589844,-0.0,-6.619708869948226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.263084939448164e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.754474740475416e-05,296.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,7.204621942946687e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.754474740475416e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0004627102753147,293.17498779296875,294.1499938964844,283.75,283.75,288.5481872558594,283.8356018066406,293.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340708237293711e-09,0.0009869668865576,-0.0104242721572518,0.0,0.0,0.0,-0.0069646863266825,60.0,-6.508796215057373,-0.0,-6.641543848218134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.263084939448164e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.754474740475416e-05,296.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,7.204621942946687e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.754474740475416e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.0004627102753147,293.17498779296875,294.1499938964844,283.75,283.75,288.5481872558594,283.8356018066406,293.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340708237293711e-09,0.0009869668865576,-0.0104242721572518,0.0,0.0,0.0,-0.0069646863266825,60.0,-6.508796215057373,-0.0,-6.641543848218134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.28067966015078e-05,296.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.773002238944172e-05,296.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.218306564027444e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.773002238944172e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0004635891527868,293.17462158203125,294.1499938964844,283.7599792480469,283.7599792480469,288.46453857421875,283.8232727050781,293.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888458298519,4.559910227186492e-09,0.0009888412896543,-0.010998586192727,0.0,0.0,0.0,-0.0070733539760112,60.0,-6.5123467445373535,-0.0,-6.66679795813252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.28067966015078e-05,296.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.773002238944172e-05,296.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.218306564027444e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.773002238944172e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0004635891527868,293.17462158203125,294.1499938964844,283.7599792480469,283.7599792480469,288.46453857421875,283.8232727050781,293.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888458298519,4.559910227186492e-09,0.0009888412896543,-0.010998586192727,0.0,0.0,0.0,-0.0070733539760112,60.0,-6.5123467445373535,-0.0,-6.66679795813252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.299414523411542e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,9.792731725610793e-05,296.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,7.232878124341369e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.792731725610793e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,0.000464525015559,293.1742553710937,294.1499938964844,283.7745361328125,283.7745361328125,288.3822631835937,283.8140563964844,293.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793323959972895e-09,0.0009908373467624,-0.0116101233288645,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.514307975769043,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.299414523411542e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,9.792731725610793e-05,296.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,7.232878124341369e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.792731725610793e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,0.000464525015559,293.1742553710937,294.1499938964844,283.7745361328125,283.7745361328125,288.3822631835937,283.8140563964844,293.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793323959972895e-09,0.0009908373467624,-0.0116101233288645,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.514307975769043,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,9.30920068640262e-05,296.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.80303666437976e-05,296.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,7.240489503601566e-05,296.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,9.80303666437976e-05,297.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0004650138434953,293.1740417480469,294.1499938964844,283.7834777832031,283.7834777832031,288.3416748046875,283.81085205078125,293.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.0,0.0,-0.0072495094500482,60.0,-6.514440536499023,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,9.319260425399988e-05,296.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,9.81362973107025e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,7.248313340824097e-05,296.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,9.81362973107025e-05,297.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,0.000465516350232,293.173828125,294.1499938964844,283.7934265136719,283.7934265136719,288.3014831542969,283.80877685546875,293.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405755125382265e-09,0.0009929515654221,-0.0122579019516706,0.0,0.0,0.0,-0.0073116412386298,60.0,-6.5139665603637695,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,9.332768968306482e-05,296.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,9.827855683397502e-05,296.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,7.25882055121474e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,9.827855683397502e-05,297.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,0.000466191151645,293.1735534667969,294.1499938964844,283.8078918457031,283.8078918457031,288.2497863769531,283.8078918457031,293.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099439593032,5.2088791058224615e-09,0.0009943906916305,-0.012698832899332,0.0,0.0,0.0,-0.0073950765654444,60.0,-6.512488842010498,-0.0,-6.741844771340767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,9.340199903817847e-05,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,9.835680248215796e-05,296.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,7.264599844347686e-05,296.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685485839844,0.0,0.0,9.835680248215796e-05,297.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,0.0004665623418986,293.17340087890625,294.1499938964844,283.8163146972656,283.8163146972656,288.222412109375,283.8083801269531,293.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951876709237,5.3014597156675344e-09,0.0009951824322342,-0.0129413791000843,0.0,0.0,0.0,-0.007440973073244,60.0,-6.51126766204834,-0.0,-6.752585335334518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685485839844,0.0,0.0,9.362222044728696e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,9.85887018032372e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685485839844,0.0,0.0,7.281728176167235e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,9.85887018032372e-05,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0004676623502746,293.1729736328125,294.1499938964844,283.8428955078125,283.8428955078125,288.14501953125,283.8130798339844,293.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975340217351,5.575821138137371e-09,0.0009975284337997,-0.0136601468548178,0.0,0.0,0.0,-0.0075769857503473,60.0,-6.50651216506958,-0.0,-6.784464545717128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685485839844,0.0,0.0,9.362222044728696e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,9.85887018032372e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685485839844,0.0,0.0,7.281728176167235e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,9.85887018032372e-05,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0004676623502746,293.1729736328125,294.1499938964844,283.8428955078125,283.8428955078125,288.14501953125,283.8130798339844,293.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975340217351,5.575821138137371e-09,0.0009975284337997,-0.0136601468548178,0.0,0.0,0.0,-0.0075769857503473,60.0,-6.50651216506958,-0.0,-6.784464545717128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.385307203046978e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,9.883179882308468e-05,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,7.299683056771755e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,9.883179882308468e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,0.0004688155313488,293.1725158691406,294.1499938964844,283.8729248046875,283.8729248046875,288.069580078125,283.8236083984375,293.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999936446547,5.8634346267183454e-09,0.0009999878238886,-0.014413608238101,0.0,0.0,0.0,-0.0077195679768919,60.0,-6.499664306640625,-0.0,-6.817963793537275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.385307203046978e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,9.883179882308468e-05,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,7.299683056771755e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,9.883179882308468e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,0.0004688155313488,293.1725158691406,294.1499938964844,283.8729248046875,283.8729248046875,288.069580078125,283.8236083984375,293.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999936446547,5.8634346267183454e-09,0.0009999878238886,-0.014413608238101,0.0,0.0,0.0,-0.0077195679768919,60.0,-6.499664306640625,-0.0,-6.817963793537275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,9.409402264282107e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,9.908554056892172e-05,296.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,7.318423740798607e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,9.908554056892172e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,0.0004700191202573,293.1720275878906,294.1499938964844,283.90606689453125,283.90606689453125,287.9958801269531,283.8392944335937,293.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025608353316,6.163632715328049e-09,0.0010025546653196,-0.0152000123634934,0.0,0.0,0.0,-0.0078683886677026,60.0,-6.491195201873779,-0.0,-6.853016287777791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,9.409402264282107e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,9.908554056892172e-05,296.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679992675781,0.0,0.0,7.318423740798607e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,9.908554056892172e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,0.0004700191202573,293.1720275878906,294.1499938964844,283.90606689453125,283.90606689453125,287.9958801269531,283.8392944335937,293.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025608353316,6.163632715328049e-09,0.0010025546653196,-0.0152000123634934,0.0,0.0,0.0,-0.0078683886677026,60.0,-6.491195201873779,-0.0,-6.853016287777791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,9.421808499610052e-05,296.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,9.921618038788438e-05,296.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,7.328073115786538e-05,296.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,9.921618038788438e-05,297.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687927246094,0.0,0.0,0.000470638857223,293.1717834472656,294.1499938964844,283.9237060546875,283.9237060546875,287.95965576171875,283.8490295410156,293.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038828477263,6.318201517530042e-09,0.0010038765612989,-0.0156049123033881,0.0,0.0,0.0,-0.0079450150951743,60.0,-6.486387729644775,-0.0,-6.871099600402887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,9.434496314497665e-05,296.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,9.934979607351124e-05,296.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,7.337941497098655e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,9.934979607351124e-05,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.0004712726513389,293.1715087890625,294.1499938964844,283.9420166015625,283.9420166015625,287.92388916015625,283.86004638671875,293.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052347788587,6.47627951266827e-09,0.0010052282596006,-0.0160189978778362,0.0,0.0,0.0,-0.0080233812332153,60.0,-6.481199741363525,-0.0,-6.889618475725001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,9.45141728152521e-05,296.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,9.952797699952498e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16748046875,0.0,0.0,7.35110224923119e-05,296.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672668457031,0.0,0.0,9.952797699952498e-05,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,0.0004721178556792,293.1711730957031,294.1499938964844,283.9668273925781,283.9668273925781,287.8780212402344,283.8763427734375,293.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070375865325,6.687089548762515e-09,0.0010070308344438,-0.0165712013840675,0.0,0.0,0.0,-0.0081278886646032,60.0,-6.473878383636475,-0.0,-6.914353178899546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,9.460679575568064e-05,296.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,9.962551121134312e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,7.358306902460754e-05,296.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,9.962551121134312e-05,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,0.0004725805483758,293.1709899902344,294.1499938964844,283.9804992675781,283.9804992675781,287.85382080078125,283.88604736328125,293.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080244392156,6.802492791280201e-09,0.0010080176871269,-0.0168734863400459,0.0,0.0,0.0,-0.0081850988790392,60.0,-6.469696998596191,-0.0,-6.927912465926056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.487705392530188e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,9.99101102934219e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.379326416412368e-05,296.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,9.99101102934219e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0004739305295515,293.1704406738281,294.1499938964844,284.021240234375,284.021240234375,287.7852478027344,283.9161071777344,293.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109038557857,7.139203006545358e-09,0.001010896754451,-0.0177554339170455,0.0,0.0,0.0,-0.0083520207554101,60.0,-6.457118511199951,-0.0,-6.967549381897697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.487705392530188e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,9.99101102934219e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.379326416412368e-05,296.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,9.99101102934219e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0004739305295515,293.1704406738281,294.1499938964844,284.021240234375,284.021240234375,287.7852478027344,283.9161071777344,293.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109038557857,7.139203006545358e-09,0.001010896754451,-0.0177554339170455,0.0,0.0,0.0,-0.0083520207554101,60.0,-6.457118511199951,-0.0,-6.967549381897697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,9.51568508753553e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,0.000100204750197,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,7.401088805636391e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664428710937,0.0,0.0,0.000100204750197,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,0.0004753281828016,293.1698913574219,294.1499938964844,284.0639038085937,284.0639038085937,287.71856689453125,283.95074462890625,293.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013885019347,7.487799713601362e-09,0.0010138775687664,-0.018668470904231,0.0,0.0,0.0,-0.0085248341783881,60.0,-6.443364143371582,-0.0,-7.008705438238394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
