time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,9.51568508753553e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,0.000100204750197,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,7.401088805636391e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664428710937,0.0,0.0,0.000100204750197,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,0.0004753281828016,293.1698913574219,294.1499938964844,284.0639038085937,284.0639038085937,287.71856689453125,283.95074462890625,293.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013885019347,7.487799713601362e-09,0.0010138775687664,-0.018668470904231,0.0,0.0,0.0,-0.0085248341783881,60.0,-6.443364143371582,-0.0,-7.008705438238394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,9.544588829157874e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.0001005091180559,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,7.423569331876934e-05,296.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,0.0001005091180559,296.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.0004767719947267,293.1692810058594,294.1499938964844,284.10821533203125,284.10821533203125,287.6537475585937,283.98944091796875,293.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016964786686,7.847911653868778e-09,0.0010169568704441,-0.0196116231381893,0.0,0.0,0.0,-0.008703357540071,60.0,-6.428661346435547,-0.0,-7.0513479499823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,9.544588829157874e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16632080078125,0.0,0.0,0.0001005091180559,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,7.423569331876934e-05,296.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,0.0001005091180559,296.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16717529296875,0.0,0.0,0.0004767719947267,293.1692810058594,294.1499938964844,284.10821533203125,284.10821533203125,287.6537475585937,283.98944091796875,293.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016964786686,7.847911653868778e-09,0.0010169568704441,-0.0196116231381893,0.0,0.0,0.0,-0.008703357540071,60.0,-6.428661346435547,-0.0,-7.0513479499823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,9.55930445343256e-05,296.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,0.0001006640814011,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,7.435014413204044e-05,296.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001006640814011,296.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0004775070410687,293.1689758300781,294.1499938964844,284.1308898925781,284.1308898925781,287.6219787597656,284.010009765625,293.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185326682403,8.031249443263277e-09,0.0010185246355831,-0.0200917720794677,0.0,0.0,0.0,-0.0087942462414503,60.0,-6.4210381507873535,-0.0,-7.073106900179482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,9.57426382228732e-05,296.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659240722656,0.0,0.0,0.0001008216058835,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,7.446649397024885e-05,296.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0001008216058835,296.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0004782542819157,293.1686706542969,294.1499938964844,284.15386962890625,284.15386962890625,287.59063720703125,284.03143310546875,293.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201265104115,8.217626579209991e-09,0.0010201183613389,-0.020579868927598,0.0,0.0,0.0,-0.0088866408914327,60.0,-6.413238048553467,-0.0,-7.095261622680482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,9.604809747543186e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0001011432759696,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,7.470407581422478e-05,296.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0001011432759696,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,0.0004797801375389,293.16802978515625,294.1499938964844,284.2005920410156,284.2005920410156,287.5295104980469,284.0765686035156,293.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233811335638,8.598206591159396e-09,0.0010233726352453,-0.0215765107423067,0.0,0.0,0.0,-0.009075311012566,60.0,-6.397165298461914,-0.0,-7.140607749533956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,9.604809747543186e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0001011432759696,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,7.470407581422478e-05,296.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0001011432759696,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,0.0004797801375389,293.16802978515625,294.1499938964844,284.2005920410156,284.2005920410156,287.5295104980469,284.0765686035156,293.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233811335638,8.598206591159396e-09,0.0010233726352453,-0.0215765107423067,0.0,0.0,0.0,-0.009075311012566,60.0,-6.397165298461914,-0.0,-7.140607749533956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,9.635940659791233e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001014711015159,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,7.494620513170958e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,0.0001014711015159,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659240722656,0.0,0.0,0.0004813352134078,293.1673889160156,294.1499938964844,284.248046875,284.248046875,287.4698486328125,284.123779296875,293.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266980389133,8.986069666150343e-09,0.0010266890749335,-0.0225921608507633,0.0,0.0,0.0,-0.0092675909399986,60.0,-6.380700588226318,-0.0,-7.186970663042302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,9.635940659791233e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001014711015159,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,7.494620513170958e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,0.0001014711015159,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659240722656,0.0,0.0,0.0004813352134078,293.1673889160156,294.1499938964844,284.248046875,284.248046875,287.4698486328125,284.123779296875,293.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266980389133,8.986069666150343e-09,0.0010266890749335,-0.0225921608507633,0.0,0.0,0.0,-0.0092675909399986,60.0,-6.380700588226318,-0.0,-7.186970663042302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.667697304394096e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001018055045278,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,7.519320206483826e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.0001018055045278,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,0.000482921488583,293.16668701171875,294.1499938964844,284.2959899902344,284.2959899902344,287.412109375,284.17303466796875,293.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300816502422,9.38172295406048e-09,0.0010300722206011,-0.0236281380057334,0.0,0.0,0.0,-0.009463733062148,60.0,-6.363893508911133,-0.0,-7.23441928585089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,9.667697304394096e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001018055045278,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,7.519320206483826e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,0.0001018055045278,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,0.000482921488583,293.16668701171875,294.1499938964844,284.2959899902344,284.2959899902344,287.412109375,284.17303466796875,293.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300816502422,9.38172295406048e-09,0.0010300722206011,-0.0236281380057334,0.0,0.0,0.0,-0.009463733062148,60.0,-6.363893508911133,-0.0,-7.23441928585089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,9.699954534880816e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.000102145197161,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,7.544409163529053e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.000102145197161,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0004845328221563,293.1659851074219,294.1499938964844,284.3440856933594,284.3440856933594,287.3561706542969,284.2236633300781,292.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335185797885,9.783625465331625e-09,0.0010335088009014,-0.0246804039925336,0.0,0.0,0.0,-0.0096629727631807,60.0,-6.346922874450684,-0.0,-7.282776692818518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,9.699954534880816e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.000102145197161,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,7.544409163529053e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.000102145197161,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0004845328221563,293.1659851074219,294.1499938964844,284.3440856933594,284.3440856933594,287.3561706542969,284.2236633300781,292.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335185797885,9.783625465331625e-09,0.0010335088009014,-0.0246804039925336,0.0,0.0,0.0,-0.0096629727631807,60.0,-6.346922874450684,-0.0,-7.282776692818518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,9.716209751786664e-05,296.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0001023163640638,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,7.557051867479458e-05,296.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0001023163640638,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647033691406,0.0,0.0,0.0004853447899222,293.1656188964844,294.1499938964844,284.3681030273437,284.3681030273437,287.3287658691406,284.24932861328125,292.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352506069466,9.986148796770068e-09,0.0010352405952289,-0.0252106208354234,0.0,0.0,0.0,-0.009763372130692,60.0,-6.33840799331665,-0.0,-7.307205862616686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,9.73255082499236e-05,296.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636657714844,0.0,0.0,0.0001024884404614,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,7.569761510239914e-05,296.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0001024884404614,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644592285156,0.0,0.0,0.000486161065055,293.1652526855469,294.1499938964844,284.3920593261719,284.3920593261719,287.3017883300781,284.275146484375,292.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189744159561089e-08,0.0010369814699515,-0.0257436241954565,0.0,0.0,0.0,-0.0098643032833933,60.0,-6.329899311065674,-0.0,-7.331804852128698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,9.765589493326844e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,0.0001028363622026,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,7.595458737341687e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,0.0001028363622026,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.0004878113977611,293.1644897460937,294.1499938964844,284.4395751953125,284.4395751953125,287.2489624023437,284.32696533203125,292.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405118810012,1.0601383770847406e-08,0.001040501287207,-0.0268212091177701,0.0,0.0,0.0,-0.0100683700293302,60.0,-6.31298828125,-0.0,-7.381667188610663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,9.765589493326844e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,0.0001028363622026,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,7.595458737341687e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,0.0001028363622026,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.0004878113977611,293.1644897460937,294.1499938964844,284.4395751953125,284.4395751953125,287.2489624023437,284.32696533203125,292.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405118810012,1.0601383770847406e-08,0.001040501287207,-0.0268212091177701,0.0,0.0,0.0,-0.0100683700293302,60.0,-6.31298828125,-0.0,-7.381667188610663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,9.801913984119892e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001032188738463,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,7.623711280757561e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0001032188738463,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,0.0004896259051747,293.1636962890625,294.1499938964844,284.4864196777344,284.4864196777344,287.1977233886719,284.3788757324219,292.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443821083754,1.105396485456822e-08,0.0010443710489198,-0.0280058681964874,0.0,0.0,0.0,-0.0102927330881357,60.0,-6.297206401824951,-0.0,-7.436683802097832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,9.801913984119892e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001032188738463,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,7.623711280757561e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0001032188738463,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,0.0004896259051747,293.1636962890625,294.1499938964844,284.4864196777344,284.4864196777344,287.1977233886719,284.3788757324219,292.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443821083754,1.105396485456822e-08,0.0010443710489198,-0.0280058681964874,0.0,0.0,0.0,-0.0102927330881357,60.0,-6.297206401824951,-0.0,-7.436683802097832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,9.837882680585608e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620483398437,0.0,0.0,0.0001035976456478,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,7.651686610188335e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,0.0001035976456478,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,0.0004914226010441,293.1628723144531,294.1499938964844,284.5322265625,284.5322265625,287.1479187011719,284.430419921875,292.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502110375261054e-08,0.0010482030920684,-0.0291788000613451,0.0,0.0,0.0,-0.0105148972943425,60.0,-6.282760620117188,-0.0,-7.491362197242779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,9.837882680585608e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620483398437,0.0,0.0,0.0001035976456478,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,7.651686610188335e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,0.0001035976456478,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,0.0004914226010441,293.1628723144531,294.1499938964844,284.5322265625,284.5322265625,287.1479187011719,284.430419921875,292.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502110375261054e-08,0.0010482030920684,-0.0291788000613451,0.0,0.0,0.0,-0.0105148972943425,60.0,-6.282760620117188,-0.0,-7.491362197242779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,9.86855520750396e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,0.0001039206399582,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,7.67554302001372e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612548828125,0.0,0.0,0.0001039206399582,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,0.0004929547430947,293.1620483398437,294.1499938964844,284.57672119140625,284.57672119140625,287.09979248046875,284.4809265136719,292.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514828609302,1.1884268680262268e-08,0.0010514709865674,-0.0301789306104183,0.0,0.0,0.0,-0.010704350657761,60.0,-6.267560005187988,-0.0,-7.538147883678904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,9.86855520750396e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,0.0001039206399582,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,7.67554302001372e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612548828125,0.0,0.0,0.0001039206399582,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,0.0004929547430947,293.1620483398437,294.1499938964844,284.57672119140625,284.57672119140625,287.09979248046875,284.4809265136719,292.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514828609302,1.1884268680262268e-08,0.0010514709865674,-0.0301789306104183,0.0,0.0,0.0,-0.010704350657761,60.0,-6.267560005187988,-0.0,-7.538147883678904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,9.881506412057206e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0001040570205077,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,7.685615855734795e-05,296.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,0.0001040570205077,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16192626953125,0.0,0.0,0.0004936017212457,293.16162109375,294.1499938964844,284.598388671875,284.598388671875,287.0764465332031,284.5054626464844,292.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528628481552,1.2045634711910225e-08,0.001052850857377,-0.0306012090295553,0.0,0.0,0.0,-0.0107843466103076,60.0,-6.258892059326172,-0.0,-7.557946446468122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,9.893316746456549e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,0.0001041813884512,296.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,7.694801752222702e-05,296.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0001041813884512,296.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16162109375,0.0,0.0,0.0004941916558891,293.1611633300781,294.1499938964844,284.6195983886719,284.6195983886719,287.05352783203125,284.5295715332031,292.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541212977841,1.2192784559772464e-08,0.0010541090741753,-0.0309862699359655,0.0,0.0,0.0,-0.0108572952449321,60.0,-6.249693870544434,-0.0,-7.576023364208595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,9.911591769196092e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0001043738375301,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,7.70901606301777e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,0.0001043738375301,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,0.0004951045266352,293.1602783203125,294.1499938964844,284.6605834960937,284.6605834960937,287.0087890625,284.5761413574219,292.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560688097029,1.2420482420338884e-08,0.0010560563532635,-0.0315820798277854,0.0,0.0,0.0,-0.0109701761975884,60.0,-6.229395389556885,-0.0,-7.604037932651408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,9.911591769196092e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0001043738375301,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16021728515625,0.0,0.0,7.70901606301777e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,0.0001043738375301,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609802246094,0.0,0.0,0.0004951045266352,293.1602783203125,294.1499938964844,284.6605834960937,284.6605834960937,287.0087890625,284.5761413574219,292.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560688097029,1.2420482420338884e-08,0.0010560563532635,-0.0315820798277854,0.0,0.0,0.0,-0.0109701761975884,60.0,-6.229395389556885,-0.0,-7.604037932651408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,9.923242760123684e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,0.0001044965247274,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,7.718077540630475e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0001044965247274,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,0.000495686486829,293.15936279296875,294.1499938964844,284.6993713378906,284.6993713378906,286.965576171875,284.62042236328125,292.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573102626949,1.2565640972184156e-08,0.0010572976898401,-0.0319618955254554,0.0,0.0,0.0,-0.0110421376302838,60.0,-6.206427574157715,-0.0,-7.621924424938697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,9.923242760123684e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,0.0001044965247274,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,7.718077540630475e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0001044965247274,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16033935546875,0.0,0.0,0.000495686486829,293.15936279296875,294.1499938964844,284.6993713378906,284.6993713378906,286.965576171875,284.62042236328125,292.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573102626949,1.2565640972184156e-08,0.0010572976898401,-0.0319618955254554,0.0,0.0,0.0,-0.0110421376302838,60.0,-6.206427574157715,-0.0,-7.621924424938697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,9.932466491591184e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0001045936514856,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,7.72525163483806e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.0001045936514856,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0004961472586728,293.15838623046875,294.1499938964844,284.73565673828125,284.73565673828125,286.9237976074219,284.662109375,292.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582931572571,1.2680564154265994e-08,0.001058280467987,-0.0322625897824764,0.0,0.0,0.0,-0.0110991103574633,60.0,-6.182194709777832,-0.0,-7.636100463059847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,9.932466491591184e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0001045936514856,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,7.72525163483806e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587219238281,0.0,0.0,0.0001045936514856,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0004961472586728,293.15838623046875,294.1499938964844,284.73565673828125,284.73565673828125,286.9237976074219,284.662109375,292.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582931572571,1.2680564154265994e-08,0.001058280467987,-0.0322625897824764,0.0,0.0,0.0,-0.0110991103574633,60.0,-6.182194709777832,-0.0,-7.636100463059847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,9.942453471012414e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001046988254529,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,7.733019447186962e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0001046988254529,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,0.0004966461565345,293.15740966796875,294.1499938964844,284.7691650390625,284.7691650390625,286.8833923339844,284.701171875,292.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593570768833,1.2804997062687562e-08,0.0010593442711979,-0.0325881578028202,0.0,0.0,0.0,-0.011160796508193,60.0,-6.158803939819336,-0.0,-7.651463818092452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,9.942453471012414e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001046988254529,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,7.733019447186962e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0001046988254529,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,0.0004966461565345,293.15740966796875,294.1499938964844,284.7691650390625,284.7691650390625,286.8833923339844,284.701171875,292.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593570768833,1.2804997062687562e-08,0.0010593442711979,-0.0325881578028202,0.0,0.0,0.0,-0.011160796508193,60.0,-6.158803939819336,-0.0,-7.651463818092452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578369140625,0.0,0.0,9.946885256795213e-05,296.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,0.000104745493445,296.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578369140625,0.0,0.0,7.736466795904562e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.0,0.0,0.000104745493445,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585693359375,0.0,0.0,0.000496867520269,293.15692138671875,294.1499938964844,284.7847900390625,284.7847900390625,286.8636779785156,284.7196350097656,292.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598293738439,1.286021511504032e-08,0.0010598164517432,-0.0327326245605945,0.0,0.0,0.0,-0.0111881699413061,60.0,-6.14766788482666,-0.0,-7.658287159983956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.157470703125,0.0,0.0,9.950651292456314e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575012207031,0.0,0.0,0.000104785147414,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.157470703125,0.0,0.0,7.739395368844271e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,0.000104785147414,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.158203125,0.0,0.0,0.000497055647429,293.1564025878906,294.1499938964844,284.7995910644531,284.7995910644531,286.84429931640625,284.7373046875,292.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602306574583,1.2907135804596237e-08,0.0010602177353575,-0.0328553840517997,0.0,0.0,0.0,-0.0112114306539297,60.0,-6.136823654174805,-0.0,-7.66408660979323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,9.95613809209317e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,0.0001048429257934,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,7.743662717984989e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,0.0001048429257934,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.157470703125,0.0,0.0,0.0004973296890966,293.1553649902344,294.1499938964844,284.8266296386719,284.8266296386719,286.8064880371094,284.7701721191406,292.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608154116198,1.2975496233025297e-08,0.0010608023731037,-0.0330342352390289,0.0,0.0,0.0,-0.0112453205510973,60.0,-6.115941047668457,-0.0,-7.672540647263305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,9.95613809209317e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,0.0001048429257934,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,7.743662717984989e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,0.0001048429257934,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.157470703125,0.0,0.0,0.0004973296890966,293.1553649902344,294.1499938964844,284.8266296386719,284.8266296386719,286.8064880371094,284.7701721191406,292.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608154116198,1.2975496233025297e-08,0.0010608023731037,-0.0330342352390289,0.0,0.0,0.0,-0.0112453205510973,60.0,-6.115941047668457,-0.0,-7.672540647263305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,9.95920054265298e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,0.0001048751801135,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,7.746044866507873e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0001048751801135,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0004974827170372,293.1543273925781,294.1499938964844,284.8500061035156,284.8500061035156,286.76971435546875,284.800048828125,292.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611417237669,1.3013651489757194e-08,0.0010611288016662,-0.0331340581178665,0.0,0.0,0.0,-0.0112642366439104,60.0,-6.095975875854492,-0.0,-7.677260782656958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,9.95920054265298e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,0.0001048751801135,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,7.746044866507873e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0001048751801135,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0004974827170372,293.1543273925781,294.1499938964844,284.8500061035156,284.8500061035156,286.76971435546875,284.800048828125,292.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611417237669,1.3013651489757194e-08,0.0010611288016662,-0.0331340581178665,0.0,0.0,0.0,-0.0112642366439104,60.0,-6.095975875854492,-0.0,-7.677260782656958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,9.964416676666588e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552124023437,0.0,0.0,0.0001049300990416,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,7.750101940473542e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0001049300990416,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558837890625,0.0,0.0,0.0004977432545274,293.1532287597656,294.1499938964844,284.87164306640625,284.87164306640625,286.73419189453125,284.8265686035156,292.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616972576826,1.3078633287477714e-08,0.0010616841027513,-0.0333040617406368,0.0,0.0,0.0,-0.0112964492291212,60.0,-6.078094959259033,-0.0,-7.685304126425764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,9.964416676666588e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552124023437,0.0,0.0,0.0001049300990416,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,7.750101940473542e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0001049300990416,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558837890625,0.0,0.0,0.0004977432545274,293.1532287597656,294.1499938964844,284.87164306640625,284.87164306640625,286.73419189453125,284.8265686035156,292.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616972576826,1.3078633287477714e-08,0.0010616841027513,-0.0333040617406368,0.0,0.0,0.0,-0.0112964492291212,60.0,-6.078094959259033,-0.0,-7.685304126425764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
