time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,9.974834392778575e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0001050398059305,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,7.758204446872696e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001050398059305,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.000498263631016,293.152099609375,294.1499938964844,284.8937072753906,284.8937072753906,286.6996154785156,284.8514709472656,292.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628070449456,1.3208435234446373e-08,0.0010627937735989,-0.0336436405777931,0.0,0.0,0.0,-0.0113607961684465,60.0,-6.062285423278809,-0.0,-7.701382287450542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,9.974834392778575e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0001050398059305,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,7.758204446872696e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001050398059305,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.000498263631016,293.152099609375,294.1499938964844,284.8937072753906,284.8937072753906,286.6996154785156,284.8514709472656,292.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628070449456,1.3208435234446373e-08,0.0010627937735989,-0.0336436405777931,0.0,0.0,0.0,-0.0113607961684465,60.0,-6.062285423278809,-0.0,-7.701382287450542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,9.98305476969108e-05,296.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0001051263752742,296.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,7.76459855842404e-05,296.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0001051263752742,296.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546325683594,0.0,0.0,0.0004986742860637,293.15155029296875,294.1499938964844,284.90484619140625,284.90484619140625,286.68267822265625,284.8636169433594,292.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636826045811,1.3310860857984608e-08,0.0010636693332344,-0.0339115932583808,0.0,0.0,0.0,-0.0114115718752145,60.0,-6.055742263793945,-0.0,-7.714081817766782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,9.993492858484387e-05,296.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,0.0001052362858899,296.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535339355469,0.0,0.0,7.772716344334185e-05,296.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0001052362858899,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0004991956520825,293.1509704589844,294.1499938964844,284.91607666015625,284.91607666015625,286.6660461425781,284.8756103515625,292.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647947201505,1.344090616584026e-08,0.0010647813323885,-0.0342517904937267,0.0,0.0,0.0,-0.0114760408177971,60.0,-6.050326347351074,-0.0,-7.730220374924104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.0001002079734462,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,0.0001055238244589,296.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,7.793953409418464e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,0.0001055238244589,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,0.000500559573993,293.1497802734375,294.1499938964844,284.9386901855469,284.9386901855469,286.63336181640625,284.8995056152344,292.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067703589797,1.3781113139543777e-08,0.001067689852789,-0.0351417064666748,0.0,0.0,0.0,-0.0116446930915117,60.0,-6.04264497756958,-0.0,-7.772519694526636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.0001002079734462,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,0.0001055238244589,296.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,7.793953409418464e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15252685546875,0.0,0.0,0.0001055238244589,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,0.000500559573993,293.1497802734375,294.1499938964844,284.9386901855469,284.9386901855469,286.63336181640625,284.8995056152344,292.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067703589797,1.3781113139543777e-08,0.001067689852789,-0.0351417064666748,0.0,0.0,0.0,-0.0116446930915117,60.0,-6.04264497756958,-0.0,-7.772519694526636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0001005560698104,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0001058903872035,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,7.821027975296602e-05,296.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001058903872035,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0005022984114475,293.1485900878906,294.1499938964844,284.9614562988281,284.9614562988281,286.6016540527344,284.92340087890625,292.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714123491197,1.4214831089987e-08,0.0010713981464505,-0.0362761095166206,0.0,0.0,0.0,-0.0118597038090229,60.0,-6.039638996124268,-0.0,-7.826612602457318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0001005560698104,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0001058903872035,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,7.821027975296602e-05,296.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001058903872035,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0005022984114475,293.1485900878906,294.1499938964844,284.9614562988281,284.9614562988281,286.6016540527344,284.92340087890625,292.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714123491197,1.4214831089987e-08,0.0010713981464505,-0.0362761095166206,0.0,0.0,0.0,-0.0118597038090229,60.0,-6.039638996124268,-0.0,-7.826612602457318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,0.0001009935585898,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0001063510790118,296.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,7.855054718675092e-05,296.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.0001063510790118,296.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0005044837598688,293.1473388671875,294.1499938964844,284.9842834472656,284.9842834472656,286.5709533691406,284.94744873046875,292.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760735021904,1.475992839061746e-08,0.0010760587174445,-0.0377016328275203,0.0,0.0,0.0,-0.0121299289166927,60.0,-6.041745662689209,-0.0,-7.894862363855283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,0.0001009935585898,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.0001063510790118,296.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,7.855054718675092e-05,296.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.0001063510790118,296.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0005044837598688,293.1473388671875,294.1499938964844,284.9842834472656,284.9842834472656,286.5709533691406,284.94744873046875,292.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760735021904,1.475992839061746e-08,0.0010760587174445,-0.0377016328275203,0.0,0.0,0.0,-0.0121299289166927,60.0,-6.041745662689209,-0.0,-7.894862363855283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001014941226458,296.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.000106878200313,296.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.893987640272826e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.000106878200313,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0005069841863587,293.14605712890625,294.1499938964844,285.00714111328125,285.00714111328125,286.541015625,284.9716796875,292.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814067209139,1.5383625040499282e-08,0.0010813913540914,-0.0393324308097362,0.0,0.0,0.0,-0.0124391196295619,60.0,-6.047590732574463,-0.0,-7.973316229481497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001014941226458,296.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.000106878200313,296.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.893987640272826e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.000106878200313,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0005069841863587,293.14605712890625,294.1499938964844,285.00714111328125,285.00714111328125,286.541015625,284.9716796875,292.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814067209139,1.5383625040499282e-08,0.0010813913540914,-0.0393324308097362,0.0,0.0,0.0,-0.0124391196295619,60.0,-6.047590732574463,-0.0,-7.973316229481497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001017703616525,296.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001071690930984,296.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,7.915472815511748e-05,296.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001071690930984,296.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.0005083640571683,293.1454162597656,294.1499938964844,285.0185241699219,285.0185241699219,286.52642822265625,284.9837951660156,292.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843499330803,1.5727815494415154e-08,0.0010843342170119,-0.0402322672307491,0.0,0.0,0.0,-0.0126097481697797,60.0,-6.052198886871338,-0.0,-8.016777996999735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001020580166368,296.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0001074720057658,296.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,7.937845657579601e-05,296.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001074720057658,296.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.000509800913278,293.1447448730469,294.1499938964844,285.0299072265625,285.0299072265625,286.5119934082031,284.9959716796875,292.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874146828427,1.6086231013900942e-08,0.0010873986175283,-0.0411691889166832,0.0,0.0,0.0,-0.0127874286845326,60.0,-6.0576171875,-0.0,-8.062160361532733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001026601239573,296.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001081060472643,296.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.98467590357177e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001081060472643,296.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.000512808561325,293.1434020996094,294.1499938964844,285.052490234375,285.052490234375,286.4838562011719,285.02020263671875,292.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938299819827,1.6836448679669047e-08,0.001093813101761,-0.0431299582123756,0.0,0.0,0.0,-0.0131593411788344,60.0,-6.070581436157227,-0.0,-8.157567776834186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001026601239573,296.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001081060472643,296.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.98467590357177e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001081060472643,296.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.000512808561325,293.1434020996094,294.1499938964844,285.052490234375,285.052490234375,286.4838562011719,285.02020263671875,292.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938299819827,1.6836448679669047e-08,0.001093813101761,-0.0431299582123756,0.0,0.0,0.0,-0.0131593411788344,60.0,-6.070581436157227,-0.0,-8.157567776834186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001032900836435,296.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001087694326997,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,8.033673657337204e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001087694326997,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0005159553838893,293.1420288085937,294.1499938964844,285.0748596191406,285.0748596191406,286.4563903808594,285.0443420410156,292.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005419073626,1.7621394121647427e-08,0.001100524328649,-0.0451809652149677,0.0,0.0,0.0,-0.0135484682396054,60.0,-6.085345268249512,-0.0,-8.257990913307368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001032900836435,296.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001087694326997,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,8.033673657337204e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001087694326997,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0005159553838893,293.1420288085937,294.1499938964844,285.0748596191406,285.0748596191406,286.4563903808594,285.0443420410156,292.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005419073626,1.7621394121647427e-08,0.001100524328649,-0.0451809652149677,0.0,0.0,0.0,-0.0135484682396054,60.0,-6.085345268249512,-0.0,-8.257990913307368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001036648100125,296.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.000109164036985,296.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,8.062818233156577e-05,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.000109164036985,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0005178271676413,293.1412353515625,294.1499938964844,285.0872497558594,285.0872497558594,286.44140625,285.0577392578125,292.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045346036553,1.8088304187813264e-08,0.0011045164428651,-0.0464007072150707,0.0,0.0,0.0,-0.0137799335643649,60.0,-6.09483528137207,-0.0,-8.31801756362438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.0001039384369505,296.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.0001094521794584,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,8.084101136773825e-05,296.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001094521794584,296.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0005191939999349,293.140625,294.1499938964844,285.096923828125,285.096923828125,286.42974853515625,285.06817626953125,292.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074502253904,1.842925279049723e-08,0.0011074318317696,-0.0472912639379501,0.0,0.0,0.0,-0.0139489565044641,60.0,-6.102280139923096,-0.0,-8.361986658655952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001043354495777,296.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.000109870248707,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,8.114979573292658e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.000109870248707,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0005211771931499,293.13916015625,294.1499938964844,285.1185607910156,285.1185607910156,286.40399169921875,285.0914001464844,292.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116812238469,1.892393619584709e-08,0.0011116623645648,-0.0485831722617149,0.0,0.0,0.0,-0.0141941951587796,60.0,-6.112499237060547,-0.0,-8.425988085036806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001043354495777,296.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.000109870248707,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,8.114979573292658e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.000109870248707,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0005211771931499,293.13916015625,294.1499938964844,285.1185607910156,285.1185607910156,286.40399169921875,285.0914001464844,292.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116812238469,1.892393619584709e-08,0.0011116623645648,-0.0485831722617149,0.0,0.0,0.0,-0.0141941951587796,60.0,-6.112499237060547,-0.0,-8.425988085036806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001044296150212,296.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001099694127333,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,8.122303552227095e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0001099694127333,296.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0005216475692577,293.138427734375,294.1499938964844,285.12921142578125,285.12921142578125,286.39141845703125,285.10272216796875,292.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112685422413,1.904127344687368e-08,0.0011126664467155,-0.0488895736634731,0.0,0.0,0.0,-0.0142523674294352,60.0,-6.113352298736572,-0.0,-8.44120435772311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.000104413164081,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001099520886782,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,8.12102371128276e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0001099520886782,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0005215653800405,293.1376647949219,294.1499938964844,285.1397399902344,285.1397399902344,286.37908935546875,285.1138000488281,292.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125107994303,1.902076895987648e-08,0.0011124917073175,-0.0488360300660133,0.0,0.0,0.0,-0.0142422057688236,60.0,-6.1096038818359375,-0.0,-8.438544085720424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001042139410856,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001097423009923,296.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,8.105528831947595e-05,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001097423009923,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,0.0005205702036619,293.1361694335937,294.1499938964844,285.1603698730469,285.1603698730469,286.3550720214844,285.1352233886719,292.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103881988674,1.877252486792713e-08,0.0011103694560006,-0.0481877736747264,0.0,0.0,0.0,-0.014119142666459,60.0,-6.089902400970459,-0.0,-8.406372842273414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001042139410856,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001097423009923,296.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,8.105528831947595e-05,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001097423009923,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,0.0005205702036619,293.1361694335937,294.1499938964844,285.1603698730469,285.1603698730469,286.3550720214844,285.1352233886719,292.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103881988674,1.877252486792713e-08,0.0011103694560006,-0.0481877736747264,0.0,0.0,0.0,-0.014119142666459,60.0,-6.089902400970459,-0.0,-8.406372842273414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001039060152834,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001094180406653,296.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,8.081579289864749e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0001094180406653,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0005190320662222,293.1346130371094,294.1499938964844,285.18035888671875,285.18035888671875,286.3320007324219,285.1557922363281,292.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071077315136,1.838884067240088e-08,0.0011070893378928,-0.0471857078373432,0.0,0.0,0.0,-0.0139289377257227,60.0,-6.0598859786987305,-0.0,-8.35676843280453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001039060152834,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001094180406653,296.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,8.081579289864749e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0001094180406653,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0005190320662222,293.1346130371094,294.1499938964844,285.18035888671875,285.18035888671875,286.3320007324219,285.1557922363281,292.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071077315136,1.838884067240088e-08,0.0011070893378928,-0.0471857078373432,0.0,0.0,0.0,-0.0139289377257227,60.0,-6.0598859786987305,-0.0,-8.35676843280453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0001034108572639,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0001088966164388,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,8.043066918617114e-05,296.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001088966164388,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.000516558648087,293.133056640625,294.1499938964844,285.1996154785156,285.1996154785156,286.3097839355469,285.1754150390625,292.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101832371205,1.7771855098658307e-08,0.0011018146760761,-0.0455740429461002,0.0,0.0,0.0,-0.0136230764910578,60.0,-6.020549774169922,-0.0,-8.277310570292684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0001034108572639,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0001088966164388,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,8.043066918617114e-05,296.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001088966164388,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.000516558648087,293.133056640625,294.1499938964844,285.1996154785156,285.1996154785156,286.3097839355469,285.1754150390625,292.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101832371205,1.7771855098658307e-08,0.0011018146760761,-0.0455740429461002,0.0,0.0,0.0,-0.0136230764910578,60.0,-6.020549774169922,-0.0,-8.277310570292684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0001027627222356,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001082140952348,296.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,7.992656173883006e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0001082140952348,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0005133210797794,293.1315002441406,294.1499938964844,285.2181091308594,285.2181091308594,286.2885437011719,285.1940002441406,292.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949269635602,1.6964262883334413e-08,0.0010949099669232,-0.0434639602899551,0.0,0.0,0.0,-0.0132227232679724,60.0,-5.971573352813721,-0.0,-8.173877574790822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,0.0001027627222356,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001082140952348,296.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,7.992656173883006e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0001082140952348,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0005133210797794,293.1315002441406,294.1499938964844,285.2181091308594,285.2181091308594,286.2885437011719,285.1940002441406,292.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949269635602,1.6964262883334413e-08,0.0010949099669232,-0.0434639602899551,0.0,0.0,0.0,-0.0132227232679724,60.0,-5.971573352813721,-0.0,-8.173877574790822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.0001023880467982,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001078195418813,296.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,7.963514508446679e-05,296.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001078195418813,296.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388854980469,0.0,0.0,0.0005114494706504,293.1307067871094,294.1499938964844,285.2270202636719,285.2270202636719,286.2782592773437,285.202880859375,292.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909350821748,1.6497409660587437e-08,0.0010909185511991,-0.0422438979148864,0.0,0.0,0.0,-0.0129912877455353,60.0,-5.944087505340576,-0.0,-8.114380989354687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001019875635392,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.000107397820102,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,7.932366133900359e-05,296.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.000107397820102,296.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0005094489897601,293.1298828125,294.1499938964844,285.2357177734375,285.2357177734375,286.2682189941406,285.2115173339844,292.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866681113839,1.5998409708117833e-08,0.0010866521624848,-0.0409396216273307,0.0,0.0,0.0,-0.0127439144998788,60.0,-5.914999008178711,-0.0,-8.05102828849158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0001011317435768,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0001064965908881,296.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,7.865802035667002e-05,296.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0001064965908881,296.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,0.000505173986312,293.1282958984375,294.1499938964844,285.2523803710937,285.2523803710937,286.248779296875,285.2279968261719,292.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775496484711,1.4932053815641666e-08,0.0010775347473099,-0.0381517186760902,0.0,0.0,0.0,-0.0122152799740433,60.0,-5.853209495544434,-0.0,-7.916474942248898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0001011317435768,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0001064965908881,296.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,7.865802035667002e-05,296.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0001064965908881,296.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,0.000505173986312,293.1282958984375,294.1499938964844,285.2523803710937,285.2523803710937,286.248779296875,285.2279968261719,292.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775496484711,1.4932053815641666e-08,0.0010775347473099,-0.0381517186760902,0.0,0.0,0.0,-0.0122152799740433,60.0,-5.853209495544434,-0.0,-7.916474942248898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.000100238052255,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.0001055554967024,296.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,7.796293357387185e-05,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351013183594,0.0,0.0,0.0001055554967024,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0005007098079659,293.12664794921875,294.1499938964844,285.2679748535156,285.2679748535156,286.2301330566406,285.2433776855469,292.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680274572223,1.3818534760901002e-08,0.0010680137202143,-0.0352395810186862,0.0,0.0,0.0,-0.0116632636636495,60.0,-5.788449287414551,-0.0,-7.777178723245015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.000100238052255,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.0001055554967024,296.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,7.796293357387185e-05,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351013183594,0.0,0.0,0.0001055554967024,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0005007098079659,293.12664794921875,294.1499938964844,285.2679748535156,285.2679748535156,286.2301330566406,285.2433776855469,292.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680274572223,1.3818534760901002e-08,0.0010680137202143,-0.0352395810186862,0.0,0.0,0.0,-0.0116632636636495,60.0,-5.788449287414551,-0.0,-7.777178723245015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,9.966421202989296e-05,296.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13446044921875,0.0,0.0,0.0001049512138706,296.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,7.7516604505945e-05,296.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,0.0001049512138706,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0004978433717042,293.1256103515625,294.1499938964844,285.27740478515625,285.27740478515625,286.2186584472656,285.25262451171875,292.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619130916893,1.3103539586722944e-08,0.0010619000531733,-0.0333692207932472,0.0,0.0,0.0,-0.0113088116049766,60.0,-5.746494770050049,-0.0,-7.688387881898961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13397216796875,0.0,0.0,9.934473200701176e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340026855469,0.0,0.0,0.0001046147881424,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13397216796875,0.0,0.0,7.726812327746302e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.0001046147881424,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0004962474922649,293.1250305175781,294.1499938964844,285.2825012207031,285.2825012207031,286.2123107910156,285.25762939453125,292.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585091076791,1.270548377618752e-08,0.001058496418409,-0.0323277860879898,0.0,0.0,0.0,-0.0111114783212542,60.0,-5.72300386428833,-0.0,-7.639175692020218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327209472656,0.0,0.0,9.848247282207012e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327209472656,0.0,0.0,0.000103706785012,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327209472656,0.0,0.0,7.659747643629089e-05,296.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,0.000103706785012,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.000491940358188,293.1233825683594,294.1499938964844,285.2958068847656,285.2958068847656,286.1951904296875,285.270751953125,292.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493216104805,1.1631144936075088e-08,0.0010493099689483,-0.0295164976269006,0.0,0.0,0.0,-0.0105788838118314,60.0,-5.658924102783203,-0.0,-7.507142640861275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
