time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327209472656,0.0,0.0,9.848247282207012e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327209472656,0.0,0.0,0.000103706785012,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327209472656,0.0,0.0,7.659747643629089e-05,296.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,0.000103706785012,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.000491940358188,293.1233825683594,294.1499938964844,285.2958068847656,285.2958068847656,286.1951904296875,285.270751953125,292.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493216104805,1.1631144936075088e-08,0.0010493099689483,-0.0295164976269006,0.0,0.0,0.0,-0.0105788838118314,60.0,-5.658924102783203,-0.0,-7.507142640861275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,9.807260357774794e-05,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.0001032751752063,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,7.627869490534067e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0001032751752063,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,0.000489892961923,293.12255859375,294.1499938964844,285.302001953125,285.302001953125,286.1869201660156,285.2768859863281,292.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449545225128,1.1120474319170626e-08,0.0010449433466419,-0.0281799454241991,0.0,0.0,0.0,-0.0103257223963737,60.0,-5.628084659576416,-0.0,-7.444786120913707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,9.768000745680185e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314392089844,0.0,0.0,0.0001028617552947,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,7.597333751618862e-05,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001028617552947,296.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0004879318585153,293.1217346191406,294.1499938964844,285.307861328125,285.307861328125,286.1788024902344,285.28271484375,292.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407712543383,1.0631325153553917e-08,0.001040760660544,-0.0268995836377143,0.0,0.0,0.0,-0.0100832302123308,60.0,-5.598226070404053,-0.0,-7.385300193618606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,9.696245979284868e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0001021061398205,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,7.541524973930791e-05,296.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001021061398205,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0004843475762754,293.1200561523437,294.1499938964844,285.3185729980469,285.3185729980469,286.1630249023437,285.2935791015625,292.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033125561662,9.737310513457942e-09,0.0010331157827749,-0.0245591420680284,0.0,0.0,0.0,-0.0096400277689099,60.0,-5.54227876663208,-0.0,-7.27719537962912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,9.696245979284868e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0001021061398205,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,7.541524973930791e-05,296.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001021061398205,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0004843475762754,293.1200561523437,294.1499938964844,285.3185729980469,285.3185729980469,286.1630249023437,285.2935791015625,292.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033125561662,9.737310513457942e-09,0.0010331157827749,-0.0245591420680284,0.0,0.0,0.0,-0.0096400277689099,60.0,-5.54227876663208,-0.0,-7.27719537962912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,9.635030437493695e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288452148437,0.0,0.0,0.0001014615118037,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,7.493912562495098e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0001014615118037,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0004812897241208,293.1183776855469,294.1499938964844,285.3278503417969,285.3278503417969,286.14776611328125,285.30340576171875,292.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266029275953,8.974608611822532e-09,0.0010265939636155,-0.0225621461868286,0.0,0.0,0.0,-0.009261923842132,60.0,-5.492181301116943,-0.0,-7.18559860501955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,9.635030437493695e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288452148437,0.0,0.0,0.0001014615118037,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,7.493912562495098e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0001014615118037,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0004812897241208,293.1183776855469,294.1499938964844,285.3278503417969,285.3278503417969,286.14776611328125,285.30340576171875,292.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266029275953,8.974608611822532e-09,0.0010265939636155,-0.0225621461868286,0.0,0.0,0.0,-0.009261923842132,60.0,-5.492181301116943,-0.0,-7.18559860501955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,9.586162923369557e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0001009469124255,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,7.455904415110126e-05,296.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,0.0001009469124255,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0004788486985489,293.1166687011719,294.1499938964844,285.3356018066406,285.3356018066406,286.1330261230469,285.3121337890625,292.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102139567025,8.365764081474936e-09,0.0010213872883468,-0.0209678076207637,0.0,0.0,0.0,-0.0089600905776023,60.0,-5.4497389793396,-0.0,-7.112894451211106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,9.586162923369557e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0001009469124255,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,7.455904415110126e-05,296.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,0.0001009469124255,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0004788486985489,293.1166687011719,294.1499938964844,285.3356018066406,285.3356018066406,286.1330261230469,285.3121337890625,292.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102139567025,8.365764081474936e-09,0.0010213872883468,-0.0209678076207637,0.0,0.0,0.0,-0.0089600905776023,60.0,-5.4497389793396,-0.0,-7.112894451211106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,9.5482129836455e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,0.0001005472804536,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,7.426387310260907e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,0.0001005472804536,296.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0004769529914483,293.1149597167969,294.1499938964844,285.341796875,285.341796875,286.1187744140625,285.31982421875,292.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173517512157,7.892937858855475e-09,0.0010173439513891,-0.0197295416146516,0.0,0.0,0.0,-0.0087256897240877,60.0,-5.4152512550354,-0.0,-7.056688389184276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,9.5482129836455e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,0.0001005472804536,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,7.426387310260907e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,0.0001005472804536,296.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0004769529914483,293.1149597167969,294.1499938964844,285.341796875,285.341796875,286.1187744140625,285.31982421875,292.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173517512157,7.892937858855475e-09,0.0010173439513891,-0.0197295416146516,0.0,0.0,0.0,-0.0087256897240877,60.0,-5.4152512550354,-0.0,-7.056688389184276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,9.533394768368451e-05,296.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001003912402666,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,7.414862920995802e-05,296.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0001003912402666,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0004762128228321,293.1141052246094,294.1499938964844,285.3442687988281,285.3442687988281,286.1117858886719,285.3232727050781,292.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157728102058,7.708324645250286e-09,0.0010157651267945,-0.0192460399121046,0.0,0.0,0.0,-0.0086341677233576,60.0,-5.400781154632568,-0.0,-7.034802962380128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,9.521205356577413e-05,296.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0001002628778223,296.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,7.405381620628759e-05,296.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12469482421875,0.0,0.0,0.0001002628778223,296.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0004756039124913,293.1132507324219,294.1499938964844,285.3462829589844,285.3462829589844,286.1049194335937,285.3264465332031,292.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144738480448,7.556451464552083e-09,0.0010144662810489,-0.0188482757657766,0.0,0.0,0.0,-0.008558876812458,60.0,-5.388228893280029,-0.0,-7.016824810079926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,9.503074397798628e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001000719494186,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,7.39128008717671e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001000719494186,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0004746982594951,293.1114807128906,294.1499938964844,285.3490600585937,285.3490600585937,286.0913391113281,285.3321533203125,292.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125417029485,7.330560158891329e-09,0.0010125343687832,-0.0182566363364458,0.0,0.0,0.0,-0.0084468917921185,60.0,-5.36735725402832,-0.0,-6.99012616678374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,9.503074397798628e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001000719494186,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,7.39128008717671e-05,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001000719494186,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0004746982594951,293.1114807128906,294.1499938964844,285.3490600585937,285.3490600585937,286.0913391113281,285.3321533203125,292.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125417029485,7.330560158891329e-09,0.0010125343687832,-0.0182566363364458,0.0,0.0,0.0,-0.0084468917921185,60.0,-5.36735725402832,-0.0,-6.99012616678374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,9.492729441262782e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,9.996301378123462e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,7.383234333246946e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,9.996301378123462e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0004741814918816,293.1097106933594,294.1499938964844,285.3500061035156,285.3500061035156,286.0780639648437,285.336669921875,292.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114393662661,7.201673923873386e-09,0.0010114321485161,-0.0179190579801797,0.0,0.0,0.0,-0.0083829956129193,60.0,-5.353251457214356,-0.0,-6.974916288982058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,9.492729441262782e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,9.996301378123462e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,7.383234333246946e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,9.996301378123462e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0004741814918816,293.1097106933594,294.1499938964844,285.3500061035156,285.3500061035156,286.0780639648437,285.336669921875,292.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114393662661,7.201673923873386e-09,0.0010114321485161,-0.0179190579801797,0.0,0.0,0.0,-0.0083829956129193,60.0,-5.353251457214356,-0.0,-6.974916288982058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,9.488459181739016e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,9.991804836317895e-05,296.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,7.379912858596072e-05,296.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,9.991804836317895e-05,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0004739681899081,293.1084289550781,294.1499938964844,285.3500061035156,285.3500061035156,286.06866455078125,285.33917236328125,292.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148472036533349e-09,0.0010109773138538,-0.0177797097712755,0.0,0.0,0.0,-0.0083566224202513,60.0,-5.346398830413818,-0.0,-6.968642196625296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,9.48697270359844e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,9.990239050239325e-05,296.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,7.378756708931178e-05,296.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,9.990239050239325e-05,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,0.0004738939460366,293.1079406738281,294.1499938964844,285.3500061035156,285.3500061035156,286.0650634765625,285.3400573730469,292.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108258575201,7.1299526283041814e-09,0.0010108187561854,-0.0177312027662992,0.0,0.0,0.0,-0.0083474405109882,60.0,-5.344115257263184,-0.0,-6.966458698798307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,9.482778841629624e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,9.985823271563277e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,7.37549489713274e-05,296.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190795898437,0.0,0.0,9.985823271563277e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.000473684456665,293.1061096191406,294.1499938964844,285.3500061035156,285.3500061035156,286.0522766113281,285.342529296875,292.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103789390996,7.077700203694803e-09,0.0010103719541803,-0.0175943411886692,0.0,0.0,0.0,-0.0083215357735753,60.0,-5.337483406066895,-0.0,-6.96030113545021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,9.482778841629624e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,9.985823271563277e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,7.37549489713274e-05,296.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190795898437,0.0,0.0,9.985823271563277e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.000473684456665,293.1061096191406,294.1499938964844,285.3500061035156,285.3500061035156,286.0522766113281,285.342529296875,292.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103789390996,7.077700203694803e-09,0.0010103719541803,-0.0175943411886692,0.0,0.0,0.0,-0.0083215357735753,60.0,-5.337483406066895,-0.0,-6.96030113545021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,9.481162851443514e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,9.984120697481558e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,7.374237611657009e-05,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,9.984120697481558e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0004736037226393,293.1051940917969,294.1499938964844,285.3500061035156,285.3500061035156,286.0459899902344,285.343505859375,292.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102067608386,7.0575647548309925e-09,0.0010101996595039,-0.0175416003912687,0.0,0.0,0.0,-0.0083115538582205,60.0,-5.334678649902344,-0.0,-6.957928633255507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,9.47979642660357e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,9.982681513065472e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,7.373174594249576e-05,296.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,9.982681513065472e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0004735354450531,293.1042785644531,294.1499938964844,285.3500061035156,285.3500061035156,286.0397644042969,285.3443603515625,292.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010061125271,7.040536154079291e-09,0.0010100540239363,-0.0174969974905252,0.0,0.0,0.0,-0.0083031123504042,60.0,-5.332090377807617,-0.0,-6.955922771112455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,9.98047908069566e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,7.371547690127045e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,9.98047908069566e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0004734309623017,293.1024169921875,294.1499938964844,285.3500061035156,285.3500061035156,286.0274658203125,285.34576416015625,292.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098381899297,7.0144761110668705e-09,0.0010098312050104,-0.0174287389963865,0.0,0.0,0.0,-0.0082901930436491,60.0,-5.327375888824463,-0.0,-6.952853226493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,9.98047908069566e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,7.371547690127045e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,9.98047908069566e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0004734309623017,293.1024169921875,294.1499938964844,285.3500061035156,285.3500061035156,286.0274658203125,285.34576416015625,292.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098381899297,7.0144761110668705e-09,0.0010098312050104,-0.0174287389963865,0.0,0.0,0.0,-0.0082901930436491,60.0,-5.327375888824463,-0.0,-6.952853226493971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,7.370477396761999e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0004733621899504,293.1005554199219,294.1499938964844,285.3500061035156,285.3500061035156,286.0153503417969,285.3468322753906,292.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997327606228509e-09,0.0010096845217049,-0.0173838213086128,0.0,0.0,0.0,-0.0082816919311881,60.0,-5.323222160339356,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,7.370477396761999e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0004733621899504,293.1005554199219,294.1499938964844,285.3500061035156,285.3500061035156,286.0153503417969,285.3468322753906,292.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997327606228509e-09,0.0010096845217049,-0.0173838213086128,0.0,0.0,0.0,-0.0082816919311881,60.0,-5.323222160339356,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,9.475530532654376e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,9.978190064430235e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,7.369856757577509e-05,296.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,0.0004733223759103,293.0986633300781,294.1499938964844,285.3500061035156,285.3500061035156,286.0034484863281,285.3476257324219,292.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.9873906660689045e-09,0.0010095995385199,-0.0173577945679426,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.319499969482422,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,9.475530532654376e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,9.978190064430235e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,7.369856757577509e-05,296.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,0.0004733223759103,293.0986633300781,294.1499938964844,285.3500061035156,285.3500061035156,286.0034484863281,285.3476257324219,292.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.9873906660689045e-09,0.0010095995385199,-0.0173577945679426,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.319499969482422,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,9.475253318669274e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,7.369641389232129e-05,296.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11163330078125,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.000473308522487,293.09674072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.9917907714844,285.34820556640625,292.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839396488191605e-09,0.0010095700854435,-0.0173487551510334,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.316125392913818,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,9.475253318669274e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,7.369641389232129e-05,296.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11163330078125,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.000473308522487,293.09674072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.9917907714844,285.34820556640625,292.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839396488191605e-09,0.0010095700854435,-0.0173487551510334,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.316125392913818,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109619140625,0.0,0.0,9.475309343542904e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109619140625,0.0,0.0,9.977957233786584e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109619140625,0.0,0.0,7.369685044977814e-05,296.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,9.977957233786584e-05,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0004733113455586,293.09576416015625,294.1499938964844,285.3500061035156,285.3500061035156,285.98602294921875,285.34844970703125,292.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095830075442,6.984640421592303e-09,0.0010095760226249,-0.0173505898565053,0.0,0.0,0.0,-0.0082754017785191,60.0,-5.314561367034912,-0.0,-6.949340303208373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,9.475483966525644e-05,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,9.97814058791846e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,7.369821105385199e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,9.97814058791846e-05,296.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.110595703125,0.0,0.0,0.0004733200476039,293.09478759765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9803466796875,285.3486633300781,292.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096015175804,6.9868120178284715e-09,0.0010095945326611,-0.0173562802374362,0.0,0.0,0.0,-0.0082764783874154,60.0,-5.313070297241211,-0.0,-6.949596098593247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,9.47620501392521e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,9.97890019789338e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,7.370382081717253e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.000473356078146,293.0928039550781,294.1499938964844,285.3500061035156,285.3500061035156,285.9690856933594,285.3489990234375,292.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096784681081,6.995797274811366e-09,0.0010096713667735,-0.0173798147588968,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.310295581817627,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,9.47620501392521e-05,296.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,9.97890019789338e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,7.370382081717253e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.000473356078146,293.0928039550781,294.1499938964844,285.3500061035156,285.3500061035156,285.9690856933594,285.3489990234375,292.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096784681081,6.995797274811366e-09,0.0010096713667735,-0.0173798147588968,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.310295581817627,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,9.477428102400154e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,9.980188042391092e-05,296.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,7.371333049377427e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,0.0004734171379823,293.0908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.9580078125,285.3492431640625,292.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.307804107666016,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,9.477428102400154e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,9.980188042391092e-05,296.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,7.371333049377427e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,0.0004734171379823,293.0908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.9580078125,285.3492431640625,292.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.307804107666016,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.105712890625,0.0,0.0,9.478746505919844e-05,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.105712890625,0.0,0.0,9.981576295103878e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.105712890625,0.0,0.0,7.372358231805265e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056213378906,0.0,0.0,9.981576295103878e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10614013671875,0.0,0.0,0.0004734829999506,293.0892333984375,294.1499938964844,285.3500061035156,285.3500061035156,285.9493103027344,285.3493957519531,292.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027459503206046e-09,0.0010099421488121,-0.0174627471715211,0.0,0.0,0.0,-0.0082966294139623,60.0,-5.306018829345703,-0.0,-6.954382314461327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.479120490141212e-05,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.981969924410804e-05,296.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,7.372649270109832e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,9.981969924410804e-05,296.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,0.0004735016846098,293.0888061523437,294.1499938964844,285.3500061035156,285.3500061035156,285.9471435546875,285.34942626953125,292.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.032119775374212e-09,0.0010099819628521,-0.017474953085184,0.0,0.0,0.0,-0.0082989390939474,60.0,-5.305599212646484,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,9.48122251429595e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,9.9841839983128e-05,296.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,7.374284177785739e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,9.9841839983128e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041564941406,0.0,0.0,0.00047360669123,293.0867919921875,294.1499938964844,285.3500061035156,285.3500061035156,285.9364624023437,285.3495788574219,292.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102129308506,7.058309936525121e-09,0.0010102059459313,-0.0175435524433851,0.0,0.0,0.0,-0.0083119226619601,60.0,-5.303664684295654,-0.0,-6.95801674055474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,9.48122251429595e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,9.9841839983128e-05,296.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,7.374284177785739e-05,296.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,9.9841839983128e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041564941406,0.0,0.0,0.00047360669123,293.0867919921875,294.1499938964844,285.3500061035156,285.3500061035156,285.9364624023437,285.3495788574219,292.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102129308506,7.058309936525121e-09,0.0010102059459313,-0.0175435524433851,0.0,0.0,0.0,-0.0083119226619601,60.0,-5.303664684295654,-0.0,-6.95801674055474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
