time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029357910156,0.0,0.0,9.48240194702521e-05,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029357910156,0.0,0.0,9.985426004277542e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029357910156,0.0,0.0,7.375201676040888e-05,296.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.0004736656264867,293.08575439453125,294.1499938964844,285.3500061035156,285.3500061035156,285.93121337890625,285.3496398925781,292.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.0730048484790595e-09,0.0010103315580636,-0.0175820421427488,0.0,0.0,0.0,-0.0083192074671387,60.0,-5.302791118621826,-0.0,-6.959747622659054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,9.483639587415382e-05,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,9.986729128286242e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,7.376164285233244e-05,296.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.986729128286242e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.0004737274430226,293.0847473144531,294.1499938964844,285.3500061035156,285.3500061035156,285.9259948730469,285.34967041015625,292.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104705579578,7.0884240699342635e-09,0.0010104634566232,-0.0176224298775196,0.0,0.0,0.0,-0.0083268517628312,60.0,-5.301963806152344,-0.0,-6.96156448043439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,9.48622327996418e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,9.989449608838186e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,7.378173904726282e-05,296.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,9.989449608838186e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,0.0004738564894068,293.0826416015625,294.1499938964844,285.3500061035156,285.3500061035156,285.9157409667969,285.3497619628906,292.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.1206134322210354e-09,0.001010738662444,-0.0177067425101995,0.0,0.0,0.0,-0.0083428090438246,60.0,-5.300407886505127,-0.0,-6.965358068100613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,9.48622327996418e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,9.989449608838186e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,7.378173904726282e-05,296.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,9.989449608838186e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,0.0004738564894068,293.0826416015625,294.1499938964844,285.3500061035156,285.3500061035156,285.9157409667969,285.3497619628906,292.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.1206134322210354e-09,0.001010738662444,-0.0177067425101995,0.0,0.0,0.0,-0.0083428090438246,60.0,-5.300407886505127,-0.0,-6.965358068100613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,9.488790237810464e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,9.992152627091856e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,7.380169699899852e-05,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,9.992152627091856e-05,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0004739847208838,293.08056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.9056396484375,285.3498229980469,292.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110192233696,7.152593628489967e-09,0.001011012122035,-0.0177905056625604,0.0,0.0,0.0,-0.0083586629480123,60.0,-5.29892110824585,-0.0,-6.969128207856556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,9.488790237810464e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,9.992152627091856e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987243652344,0.0,0.0,7.380169699899852e-05,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986328125,0.0,0.0,9.992152627091856e-05,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0004739847208838,293.08056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.9056396484375,285.3498229980469,292.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110192233696,7.152593628489967e-09,0.001011012122035,-0.0177905056625604,0.0,0.0,0.0,-0.0083586629480123,60.0,-5.29892110824585,-0.0,-6.969128207856556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,9.491168020758778e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,9.994656284106895e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,7.382019248325378e-05,296.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,9.994656284106895e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,0.0004741034645121,293.07843017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8957824707031,285.349853515625,292.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112726595252,7.182216155143806e-09,0.0010112654417753,-0.0178680941462516,0.0,0.0,0.0,-0.0083733480423688,60.0,-5.297397613525391,-0.0,-6.972621235945553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,9.491168020758778e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,9.994656284106895e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,7.382019248325378e-05,296.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968933105469,0.0,0.0,9.994656284106895e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,0.0004741034645121,293.07843017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8957824707031,285.349853515625,292.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112726595252,7.182216155143806e-09,0.0010112654417753,-0.0178680941462516,0.0,0.0,0.0,-0.0083733480423688,60.0,-5.297397613525391,-0.0,-6.972621235945553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0952453613281,0.0,0.0,9.49314853642136e-05,296.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09527587890625,0.0,0.0,9.996743028750644e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0952453613281,0.0,0.0,7.383560296148062e-05,296.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,9.996743028750644e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956420898437,0.0,0.0,0.0004742024466395,293.0762634277344,294.1499938964844,285.3500061035156,285.3500061035156,285.8860778808594,285.3498840332031,292.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114837205037,7.2069004097841124e-09,0.0010114765027537,-0.0179327465593814,0.0,0.0,0.0,-0.0083855856209993,60.0,-5.29573392868042,-0.0,-6.975532329533962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0952453613281,0.0,0.0,9.49314853642136e-05,296.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09527587890625,0.0,0.0,9.996743028750644e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0952453613281,0.0,0.0,7.383560296148062e-05,296.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,9.996743028750644e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956420898437,0.0,0.0,0.0004742024466395,293.0762634277344,294.1499938964844,285.3500061035156,285.3500061035156,285.8860778808594,285.3498840332031,292.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114837205037,7.2069004097841124e-09,0.0010114765027537,-0.0179327465593814,0.0,0.0,0.0,-0.0083855856209993,60.0,-5.29573392868042,-0.0,-6.975532329533962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.49383684201166e-05,296.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943908691406,0.0,0.0,9.997467714129016e-05,296.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,7.384095806628466e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,9.997467714129016e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947570800781,0.0,0.0,0.0004742368182633,293.0751953125,294.1499938964844,285.3500061035156,285.3500061035156,285.8813171386719,285.34991455078125,292.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115569457411,7.215473996069477e-09,0.0010115497279912,-0.0179552044719457,0.0,0.0,0.0,-0.0083898352459073,60.0,-5.294776439666748,-0.0,-6.976544142389687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,9.494382538832724e-05,296.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,9.998041787184776e-05,296.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,7.384519267361611e-05,296.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933837890625,0.0,0.0,9.998041787184776e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938720703125,0.0,0.0,0.0004742640594486,293.0740966796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8765869140625,285.34991455078125,292.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116150369867,7.2222663405341345e-09,0.0010116078192368,-0.017972994595766,0.0,0.0,0.0,-0.0083932029083371,60.0,-5.293762683868408,-0.0,-6.977344924052886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,9.494849655311556e-05,296.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,9.998533641919494e-05,296.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,7.38488306524232e-05,296.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,9.998533641919494e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,0.0004742874007206,293.0718994140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8672180175781,285.3499450683594,292.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116652119904,7.228091458699737e-09,0.0010116579942405,-0.0179882515221834,0.0,0.0,0.0,-0.0083960918709635,60.0,-5.291437149047852,-0.0,-6.978032018878366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,9.494849655311556e-05,296.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,9.998533641919494e-05,296.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,7.38488306524232e-05,296.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,9.998533641919494e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,0.0004742874007206,293.0718994140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8672180175781,285.3499450683594,292.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116652119904,7.228091458699737e-09,0.0010116579942405,-0.0179882515221834,0.0,0.0,0.0,-0.0083960918709635,60.0,-5.291437149047852,-0.0,-6.978032018878366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,9.494253026787192e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,9.99790572677739e-05,296.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,7.384418859146535e-05,296.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,9.99790572677739e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,0.0004742575983982,293.0697021484375,294.1499938964844,285.3500061035156,285.3500061035156,285.8580627441406,285.3499450683594,292.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101160176564,7.220658293505265e-09,0.0010115945478901,-0.0179687812924385,0.0,0.0,0.0,-0.0083924075588583,60.0,-5.288613796234131,-0.0,-6.977155209142438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,9.494253026787192e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,9.99790572677739e-05,296.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,7.384418859146535e-05,296.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898132324219,0.0,0.0,9.99790572677739e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,0.0004742575983982,293.0697021484375,294.1499938964844,285.3500061035156,285.3500061035156,285.8580627441406,285.3499450683594,292.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101160176564,7.220658293505265e-09,0.0010115945478901,-0.0179687812924385,0.0,0.0,0.0,-0.0083924075588583,60.0,-5.288613796234131,-0.0,-6.977155209142438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,9.492660319665448e-05,296.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,9.99622789095156e-05,296.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,7.38317976356484e-05,296.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,9.99622789095156e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0004741780285257,293.0677490234375,294.1499938964844,285.3500061035156,285.3500061035156,285.8501281738281,285.3499755859375,292.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114321485161,7.200809726271018e-09,0.0010114249307662,-0.0179167948663234,0.0,0.0,0.0,-0.0083825681358575,60.0,-5.2856221199035645,-0.0,-6.97481397082811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,9.492342360317708e-05,296.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,9.995893196901308e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,7.382933108601719e-05,296.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,9.995893196901308e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0004741621378343,293.0674743652344,294.1499938964844,285.3500061035156,285.3500061035156,285.8490600585937,285.3499755859375,292.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113981552422,7.196849338697575e-09,0.0010113910539075,-0.0179064217954874,0.0,0.0,0.0,-0.0083806049078702,60.0,-5.285162925720215,-0.0,-6.974347144250714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.48897868511267e-05,296.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.992351260734722e-05,296.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,7.380316674243659e-05,296.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,9.992351260734722e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865783691406,0.0,0.0,0.0004739941214211,293.0652160644531,294.1499938964844,285.3500061035156,285.3500061035156,285.8402099609375,285.3499755859375,292.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110398288816,7.154941972231654e-09,0.0010110327275469,-0.0177966561168432,0.0,0.0,0.0,-0.0083598298951983,60.0,-5.2809882164001465,-0.0,-6.969405319523504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.48897868511267e-05,296.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,9.992351260734722e-05,296.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,7.380316674243659e-05,296.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,9.992351260734722e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865783691406,0.0,0.0,0.0004739941214211,293.0652160644531,294.1499938964844,285.3500061035156,285.3500061035156,285.8402099609375,285.3499755859375,292.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110398288816,7.154941972231654e-09,0.0010110327275469,-0.0177966561168432,0.0,0.0,0.0,-0.0083598298951983,60.0,-5.2809882164001465,-0.0,-6.969405319523504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.486928320256992e-05,296.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,9.990192484110594e-05,296.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,7.37872178433463e-05,296.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,9.990192484110594e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,0.0004738917050417,293.0640869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8358459472656,285.3499755859375,292.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108216665685,7.129399737237918e-09,0.0010108145652338,-0.0177297536283731,0.0,0.0,0.0,-0.0083471685647964,60.0,-5.278719902038574,-0.0,-6.966394039409354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.484349720878528e-05,296.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.98747709672898e-05,296.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,7.376716530416161e-05,296.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,9.98747709672898e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,0.0004737629205919,293.0629577636719,294.1499938964844,285.3500061035156,285.3500061035156,285.8315124511719,285.3499755859375,292.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105464607477,7.097272991529735e-09,0.001010539359413,-0.0176456067711114,0.0,0.0,0.0,-0.0083312392234802,60.0,-5.276223182678223,-0.0,-6.962607557170486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,9.477973071625456e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,9.98076211544685e-05,296.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,7.371756510110572e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.98076211544685e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,0.0004734443791676,293.0606689453125,294.1499938964844,285.3500061035156,285.3500061035156,285.822998046875,285.3499755859375,292.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098672937601,7.017823655530719e-09,0.0010098601924255,-0.0174375064671039,0.0,0.0,0.0,-0.0082918545231223,60.0,-5.270452499389648,-0.0,-6.953247577712318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,9.477973071625456e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,9.98076211544685e-05,296.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,7.371756510110572e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.98076211544685e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,0.0004734443791676,293.0606689453125,294.1499938964844,285.3500061035156,285.3500061035156,285.822998046875,285.3499755859375,292.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098672937601,7.017823655530719e-09,0.0010098601924255,-0.0174375064671039,0.0,0.0,0.0,-0.0082918545231223,60.0,-5.270452499389648,-0.0,-6.953247577712318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,9.470494114793836e-05,296.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,9.97288661892526e-05,296.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,7.365940109593794e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,9.97288661892526e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,0.0004730708023998,293.058349609375,294.1499938964844,285.3500061035156,285.3500061035156,285.81463623046875,285.3499755859375,292.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090705472975,6.924650630679707e-09,0.0010090635623782,-0.0171934589743614,0.0,0.0,0.0,-0.0082456646487116,60.0,-5.263986110687256,-0.0,-6.942279640043125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,9.470494114793836e-05,296.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,9.97288661892526e-05,296.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,7.365940109593794e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,9.97288661892526e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,0.0004730708023998,293.058349609375,294.1499938964844,285.3500061035156,285.3500061035156,285.81463623046875,285.3499755859375,292.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090705472975,6.924650630679707e-09,0.0010090635623782,-0.0171934589743614,0.0,0.0,0.0,-0.0082456646487116,60.0,-5.263986110687256,-0.0,-6.942279640043125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07867431640625,0.0,0.0,9.462027810513972e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,9.9639713880606e-05,296.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07867431640625,0.0,0.0,7.359355367952958e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.9639713880606e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0004726478946395,293.0560302734375,294.1499938964844,285.3500061035156,285.3500061035156,285.8064270019531,285.3499755859375,292.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081684449687,6.819167897020861e-09,0.00100816169288,-0.0169171635061502,0.0,0.0,0.0,-0.0081933727487921,60.0,-5.256931304931641,-0.0,-6.929872142791282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07867431640625,0.0,0.0,9.462027810513972e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,9.9639713880606e-05,296.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07867431640625,0.0,0.0,7.359355367952958e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.9639713880606e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0004726478946395,293.0560302734375,294.1499938964844,285.3500061035156,285.3500061035156,285.8064270019531,285.3499755859375,292.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081684449687,6.819167897020861e-09,0.00100816169288,-0.0169171635061502,0.0,0.0,0.0,-0.0081933727487921,60.0,-5.256931304931641,-0.0,-6.929872142791282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,9.452764788875356e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767822265625,0.0,0.0,9.954216511687264e-05,296.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,7.352149987127632e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766906738281,0.0,0.0,9.954216511687264e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,0.000472185172839,293.0536804199219,294.1499938964844,285.3500061035156,285.3500061035156,285.79840087890625,285.3500061035156,292.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071814758703,6.703758881343447e-09,0.0010071748401969,-0.0166148636490106,0.0,0.0,0.0,-0.0081361597403883,60.0,-5.249383449554443,-0.0,-6.916310724136565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,9.452764788875356e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767822265625,0.0,0.0,9.954216511687264e-05,296.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,7.352149987127632e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0766906738281,0.0,0.0,9.954216511687264e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,0.000472185172839,293.0536804199219,294.1499938964844,285.3500061035156,285.3500061035156,285.79840087890625,285.3500061035156,292.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071814758703,6.703758881343447e-09,0.0010071748401969,-0.0166148636490106,0.0,0.0,0.0,-0.0081361597403883,60.0,-5.249383449554443,-0.0,-6.916310724136565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.447940828977151e-05,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.949137165676802e-05,296.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,7.348398503381759e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,9.949137165676802e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0004719442222267,293.0525207519531,294.1499938964844,285.3500061035156,285.3500061035156,285.7944030761719,285.3500061035156,292.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066672693938,6.643661620842067e-09,0.0010066606337204,-0.0164574440568685,0.0,0.0,0.0,-0.0081063657999038,60.0,-5.245491981506348,-0.0,-6.909253613684997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,9.442945884075016e-05,296.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,9.943876648321748e-05,296.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,7.344513869611546e-05,296.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747375488281,0.0,0.0,9.943876648321748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0004716947150882,293.05133056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.7904663085937,285.3500061035156,292.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006134902127,6.5814296235089395e-09,0.001006128382869,-0.0162944328039884,0.0,0.0,0.0,-0.0080755138769745,60.0,-5.2414751052856445,-0.0,-6.901949944904119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,9.432773367734626e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,9.933164255926386e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,7.336601265706122e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,9.933164255926386e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,0.0004711865622084,293.0489807128906,294.1499938964844,285.3500061035156,285.3500061035156,285.7826843261719,285.3500061035156,292.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45468833937457e-09,0.0010050449054688,-0.0159624386578798,0.0,0.0,0.0,-0.0080126840621232,60.0,-5.2332611083984375,-0.0,-6.887087522500225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,9.432773367734626e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,9.933164255926386e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,7.336601265706122e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,9.933164255926386e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,0.0004711865622084,293.0489807128906,294.1499938964844,285.3500061035156,285.3500061035156,285.7826843261719,285.3500061035156,292.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45468833937457e-09,0.0010050449054688,-0.0159624386578798,0.0,0.0,0.0,-0.0080126840621232,60.0,-5.2332611083984375,-0.0,-6.887087522500225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.922355093294756e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,7.328617357416078e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,9.922355093294756e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,0.0004706738109234,293.0466003417969,294.1499938964844,285.3500061035156,285.3500061035156,285.7750549316406,285.3500061035156,292.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.3267977523651114e-09,0.0010039511835202,-0.0156274288892745,0.0,0.0,0.0,-0.0079492824152112,60.0,-5.224906921386719,-0.0,-6.872105728916722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,9.922355093294756e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,7.328617357416078e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,9.922355093294756e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,0.0004706738109234,293.0466003417969,294.1499938964844,285.3500061035156,285.3500061035156,285.7750549316406,285.3500061035156,292.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.3267977523651114e-09,0.0010039511835202,-0.0156274288892745,0.0,0.0,0.0,-0.0079492824152112,60.0,-5.224906921386719,-0.0,-6.872105728916722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,9.41226171562448e-05,296.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,9.91156484815292e-05,296.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689697265625,0.0,0.0,7.320648001041263e-05,296.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,9.91156484815292e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693054199219,0.0,0.0,0.0004701619618572,293.0442810058594,294.1499938964844,285.3500061035156,285.3500061035156,285.7679138183594,285.3500061035156,292.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028657270595,6.199138091744771e-09,0.0010028595570474,-0.0152930188924074,0.0,0.0,0.0,-0.0078859962522983,60.0,-5.216699123382568,-0.0,-6.857167988982837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,9.411834616912528e-05,296.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,9.911115193972364e-05,296.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,7.320316217374057e-05,296.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,9.911115193972364e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,0.0004701406287495,293.044189453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7676086425781,285.3500061035156,292.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028202086687,6.193818791189187e-09,0.0010028140386566,-0.015279084444046,0.0,0.0,0.0,-0.007883358746767,60.0,-5.216357231140137,-0.0,-6.856545553546314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,9.400863200426102e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,9.89956097328104e-05,296.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,9.89956097328104e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,0.0004695925745181,293.0417785644531,294.1499938964844,285.3500061035156,285.3500061035156,285.76025390625,285.3500061035156,292.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016511660069,6.0571210269699804e-09,0.0010016451124101,-0.0149209946393966,0.0,0.0,0.0,-0.0078155919909477,60.0,-5.207659721374512,-0.0,-6.840569000132747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,9.400863200426102e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,9.89956097328104e-05,296.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,9.89956097328104e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,0.0004695925745181,293.0417785644531,294.1499938964844,285.3500061035156,285.3500061035156,285.76025390625,285.3500061035156,292.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016511660069,6.0571210269699804e-09,0.0010016451124101,-0.0149209946393966,0.0,0.0,0.0,-0.0078155919909477,60.0,-5.207659721374512,-0.0,-6.840569000132747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,9.395377128385007e-05,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,9.89378459053114e-05,296.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,7.307515625143424e-05,296.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,9.89378459053114e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,0.0004693185619544,293.0405578613281,294.1499938964844,285.3500061035156,285.3500061035156,285.7566833496094,285.3500061035156,292.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010667610913,5.9887792502877354e-09,0.0010010607074946,-0.0147419646382331,0.0,0.0,0.0,-0.007781711872667,60.0,-5.203272819519043,-0.0,-6.832588184124688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
