time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,9.502533794147894e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,0.0001000662596197,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,7.39085953682661e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0001000662596197,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0004746712511405,292.9846496582031,294.1499938964844,285.3500061035156,285.3500061035156,285.6278686523437,285.3500061035156,292.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124833788722,7.323841977324719e-09,0.0010124761611223,-0.0182390417903661,0.0,0.0,0.0,-0.0084435567259788,60.0,-5.193008899688721,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,9.502533794147894e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,0.0001000662596197,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,7.39085953682661e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01861572265625,0.0,0.0,0.0001000662596197,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0004746712511405,292.9846496582031,294.1499938964844,285.3500061035156,285.3500061035156,285.6278686523437,285.3500061035156,292.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124833788722,7.323841977324719e-09,0.0010124761611223,-0.0182390417903661,0.0,0.0,0.0,-0.0084435567259788,60.0,-5.193008899688721,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165405273437,0.0,0.0,0.0004753310349769,292.9818420410156,294.1499938964844,285.3500061035156,285.3500061035156,285.6229248046875,285.3500061035156,292.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.488404563105178e-09,0.0010138832731172,-0.0186700541526079,0.0,0.0,0.0,-0.0085251368582248,60.0,-5.197848796844482,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165405273437,0.0,0.0,0.0004753310349769,292.9818420410156,294.1499938964844,285.3500061035156,285.3500061035156,285.6229248046875,285.3500061035156,292.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.488404563105178e-09,0.0010138832731172,-0.0186700541526079,0.0,0.0,0.0,-0.0085251368582248,60.0,-5.197848796844482,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,9.527862130198628e-05,296.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,0.000100332981674,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,7.410559919662774e-05,296.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,0.000100332981674,296.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140991210937,0.0,0.0,0.0004759364528581,292.9790344238281,294.1499938964844,285.3500061035156,285.3500061035156,285.6180419921875,285.3500061035156,292.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151822352781,7.639406440773655e-09,0.0010151745518669,-0.0190655421465635,0.0,0.0,0.0,-0.0085999956354498,60.0,-5.2021684646606445,-0.0,-7.026641668517186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,9.527862130198628e-05,296.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,0.000100332981674,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,7.410559919662774e-05,296.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,0.000100332981674,296.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140991210937,0.0,0.0,0.0004759364528581,292.9790344238281,294.1499938964844,285.3500061035156,285.3500061035156,285.6180419921875,285.3500061035156,292.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151822352781,7.639406440773655e-09,0.0010151745518669,-0.0190655421465635,0.0,0.0,0.0,-0.0085999956354498,60.0,-5.2021684646606445,-0.0,-7.026641668517186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,9.53862108872272e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,0.00010044627561,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113830566406,0.0,0.0,0.00010044627561,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.0004764738841913,292.9761962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.61328125,285.3500061035156,292.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163285769522,7.773452104231637e-09,0.0010163207771256,-0.0194166116416454,0.0,0.0,0.0,-0.0086664482951164,60.0,-5.205799579620361,-0.0,-7.042520167033217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,9.53862108872272e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,0.00010044627561,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0114440917969,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113830566406,0.0,0.0,0.00010044627561,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.0004764738841913,292.9761962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.61328125,285.3500061035156,292.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163285769522,7.773452104231637e-09,0.0010163207771256,-0.0194166116416454,0.0,0.0,0.0,-0.0086664482951164,60.0,-5.205799579620361,-0.0,-7.042520167033217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,9.543530904920772e-05,296.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,0.0001004979712888,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,7.42274642107077e-05,296.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101623535156,0.0,0.0,0.0001004979712888,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01043701171875,0.0,0.0,0.0004767191130667,292.9747619628906,294.1499938964844,285.3500061035156,285.3500061035156,285.6109313964844,285.3500061035156,292.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168516309931,7.834618287461126e-09,0.0010168437147513,-0.0195768065750598,0.0,0.0,0.0,-0.0086967702955007,60.0,-5.20739221572876,-0.0,-7.049771255651649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090026855469,0.0,0.0,9.548157686367632e-05,296.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090026855469,0.0,0.0,0.000100546698377,296.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090026855469,0.0,0.0,7.426345109706745e-05,296.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089416503906,0.0,0.0,0.000100546698377,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092163085937,0.0,0.0,0.0004769502556882,292.97332763671875,294.1499938964844,285.3500061035156,285.3500061035156,285.60858154296875,285.3500061035156,292.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173446498811,7.892267284148602e-09,0.0010173367336392,-0.0197277888655662,0.0,0.0,0.0,-0.0087253497913479,60.0,-5.208835124969482,-0.0,-7.056608808397868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,0.0001006320380838,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,7.43264754419215e-05,296.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0064697265625,0.0,0.0,0.0001006320380838,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.0004773550608661,292.9704895019531,294.1499938964844,285.3500061035156,285.3500061035156,285.6039733886719,285.3500061035156,292.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.993231854186433e-09,0.0010182004189118,-0.0199922081083059,0.0,0.0,0.0,-0.0087754037231206,60.0,-5.211091995239258,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,0.0001006320380838,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,7.43264754419215e-05,296.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0064697265625,0.0,0.0,0.0001006320380838,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.0004773550608661,292.9704895019531,294.1499938964844,285.3500061035156,285.3500061035156,285.6039733886719,285.3500061035156,292.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.993231854186433e-09,0.0010182004189118,-0.0199922081083059,0.0,0.0,0.0,-0.0087754037231206,60.0,-5.211091995239258,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040283203125,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040588378906,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040283203125,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,0.0001007061800919,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042724609375,0.0,0.0,0.0004777067515533,292.96759033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.59942626953125,285.3500061035156,292.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080953683986536e-09,0.0010189505992457,-0.0202219430357217,0.0,0.0,0.0,-0.0088188918307423,60.0,-5.212697505950928,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040283203125,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040588378906,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040283203125,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,0.0001007061800919,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042724609375,0.0,0.0,0.0004777067515533,292.96759033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.59942626953125,285.3500061035156,292.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080953683986536e-09,0.0010189505992457,-0.0202219430357217,0.0,0.0,0.0,-0.0088188918307423,60.0,-5.212697505950928,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,9.569888788973913e-05,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,0.0001007755417958,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,7.443247159244493e-05,296.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014953613281,0.0,0.0,0.0001007755417958,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0004780357703566,292.9646911621094,294.1499938964844,285.3500061035156,285.3490600585937,285.594970703125,285.3500061035156,292.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196600342169,8.163015152717891e-09,0.0010196518851444,-0.0204368494451046,0.0,0.0,0.0,-0.0088595710694789,60.0,-5.213924884796143,-0.0,-7.088765840990163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,9.569888788973913e-05,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,0.0001007755417958,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015563964844,0.0,0.0,7.443247159244493e-05,296.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014953613281,0.0,0.0,0.0001007755417958,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0004780357703566,292.9646911621094,294.1499938964844,285.3500061035156,285.3490600585937,285.594970703125,285.3500061035156,292.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196600342169,8.163015152717891e-09,0.0010196518851444,-0.0204368494451046,0.0,0.0,0.0,-0.0088595710694789,60.0,-5.213924884796143,-0.0,-7.088765840990163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,9.577543823979796e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0001008561448543,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,7.449200347764418e-05,296.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989624023437,0.0,0.0,0.0001008561448543,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992370605469,0.0,0.0,0.0004784181364811,292.9617919921875,294.1499938964844,285.3500061035156,285.3463439941406,285.590576171875,285.3500061035156,292.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204756399616,8.25838331053319e-09,0.0010204673744738,-0.0206866022199392,0.0,0.0,0.0,-0.0089068487286567,60.0,-5.215263366699219,-0.0,-7.100110366309309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,9.577543823979796e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0001008561448543,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,7.449200347764418e-05,296.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989624023437,0.0,0.0,0.0001008561448543,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992370605469,0.0,0.0,0.0004784181364811,292.9617919921875,294.1499938964844,285.3500061035156,285.3463439941406,285.590576171875,285.3500061035156,292.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204756399616,8.25838331053319e-09,0.0010204673744738,-0.0206866022199392,0.0,0.0,0.0,-0.0089068487286567,60.0,-5.215263366699219,-0.0,-7.100110366309309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,9.581951599102469e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,0.0001009025654639,296.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,7.452628778992221e-05,296.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977111816406,0.0,0.0,0.0001009025654639,296.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,0.0004786383069586,292.9603271484375,294.1499938964844,285.3500061035156,285.3443298339844,285.58843994140625,285.3500061035156,292.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209454922005,8.313302934936928e-09,0.0010209372267127,-0.0208304263651371,0.0,0.0,0.0,-0.0089340759441256,60.0,-5.216151714324951,-0.0,-7.106647359478302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,9.5862676971592e-05,296.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,0.0001009480183711,296.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,7.455985905835405e-05,296.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,0.0001009480183711,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967041015625,0.0,0.0,0.0004788539081346,292.9588623046875,294.1499938964844,285.3500061035156,285.3419189453125,285.5862731933594,285.3500061035156,292.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214050998911,8.367078585536092e-09,0.0010213968344032,-0.0209712535142898,0.0,0.0,0.0,-0.0089607341215014,60.0,-5.217001914978027,-0.0,-7.113051481155709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,9.596190648153424e-05,296.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,0.0001010525083984,296.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,7.46370351407677e-05,296.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,0.0001010525083984,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941711425781,0.0,0.0,0.0004793495754711,292.9559020996094,294.1499938964844,285.3500061035156,285.3359375,285.5820617675781,285.3500061035156,292.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224625002592,8.490707692487831e-09,0.0010224540019407,-0.0212950054556131,0.0,0.0,0.0,-0.0090220225974917,60.0,-5.219301223754883,-0.0,-7.127784584781693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,9.596190648153424e-05,296.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,0.0001010525083984,296.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,7.46370351407677e-05,296.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,0.0001010525083984,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941711425781,0.0,0.0,0.0004793495754711,292.9559020996094,294.1499938964844,285.3500061035156,285.3359375,285.5820617675781,285.3500061035156,292.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224625002592,8.490707692487831e-09,0.0010224540019407,-0.0212950054556131,0.0,0.0,0.0,-0.0090220225974917,60.0,-5.219301223754883,-0.0,-7.127784584781693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,9.60688412305899e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,0.0001011651183944,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,7.472020661225542e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913330078125,0.0,0.0,0.0001011651183944,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,0.0004798837471753,292.95294189453125,294.1499938964844,285.3500061035156,285.3284912109375,285.5779113769531,285.3500061035156,292.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236016241833,8.623939784513368e-09,0.0010235930094495,-0.0216438975185155,0.0,0.0,0.0,-0.0090880701318383,60.0,-5.222002506256104,-0.0,-7.143679425780648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,9.60688412305899e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,0.0001011651183944,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,7.472020661225542e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913330078125,0.0,0.0,0.0001011651183944,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,0.0004798837471753,292.95294189453125,294.1499938964844,285.3500061035156,285.3284912109375,285.5779113769531,285.3500061035156,292.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236016241833,8.623939784513368e-09,0.0010235930094495,-0.0216438975185155,0.0,0.0,0.0,-0.0090880701318383,60.0,-5.222002506256104,-0.0,-7.143679425780648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888000488281,0.0,0.0,9.61837504291907e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888000488281,0.0,0.0,0.0001012861248455,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888000488281,0.0,0.0,7.480958447558805e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,0.0001012861248455,296.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,0.0004804577620234,292.9499816894531,294.1499938964844,285.3500061035156,285.3196716308594,285.5738220214844,285.3500061035156,292.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024825964123,8.76710704034167e-09,0.0010248172329738,-0.0220187976956367,0.0,0.0,0.0,-0.0091590443626046,60.0,-5.225143432617188,-0.0,-7.160778636716715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888000488281,0.0,0.0,9.61837504291907e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888000488281,0.0,0.0,0.0001012861248455,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888000488281,0.0,0.0,7.480958447558805e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,0.0001012861248455,296.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,0.0004804577620234,292.9499816894531,294.1499938964844,285.3500061035156,285.3196716308594,285.5738220214844,285.3500061035156,292.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024825964123,8.76710704034167e-09,0.0010248172329738,-0.0220187976956367,0.0,0.0,0.0,-0.0091590443626046,60.0,-5.225143432617188,-0.0,-7.160778636716715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,9.63052298175171e-05,296.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.0001014140507322,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,7.490407006116584e-05,296.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98614501953125,0.0,0.0,0.0001014140507322,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864196777344,0.0,0.0,0.0004810645768884,292.9469909667969,294.1499938964844,285.3500061035156,285.30963134765625,285.5697937011719,285.3500061035156,292.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261203860864,8.918461524842769e-09,0.0010261114221066,-0.0224151276051998,0.0,0.0,0.0,-0.009234077297151,60.0,-5.228665828704834,-0.0,-7.178878291824732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,9.63052298175171e-05,296.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.0001014140507322,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,7.490407006116584e-05,296.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98614501953125,0.0,0.0,0.0001014140507322,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864196777344,0.0,0.0,0.0004810645768884,292.9469909667969,294.1499938964844,285.3500061035156,285.30963134765625,285.5697937011719,285.3500061035156,292.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261203860864,8.918461524842769e-09,0.0010261114221066,-0.0224151276051998,0.0,0.0,0.0,-0.009234077297151,60.0,-5.228665828704834,-0.0,-7.178878291824732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,9.636845061322674e-05,296.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,0.0001014806257444,296.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,7.495324098272249e-05,296.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98486328125,0.0,0.0,0.0001014806257444,296.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,0.0004813803825527,292.94549560546875,294.1499938964844,285.3500061035156,285.3041687011719,285.5678100585937,285.3500061035156,292.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267941979691,8.997230516172294e-09,0.0010267852339893,-0.0226213838905096,0.0,0.0,0.0,-0.0092731276527047,60.0,-5.230586051940918,-0.0,-7.188307193928267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98358154296875,0.0,0.0,9.643222438171506e-05,296.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,0.0001015477755572,296.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98358154296875,0.0,0.0,7.500284118577838e-05,296.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835510253906,0.0,0.0,0.0001015477755572,296.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837951660156,0.0,0.0,0.000481698923977,292.9439697265625,294.1499938964844,285.3500061035156,285.2984313964844,285.5658569335937,285.3500061035156,292.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274737142026,9.076685181241828e-09,0.0010274646338075,-0.0228294320404529,0.0,0.0,0.0,-0.0093125160783529,60.0,-5.232550144195557,-0.0,-7.197824203331038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,9.656150359660388e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001016839087242,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,7.510338764404878e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.0001016839087242,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811706542969,0.0,0.0,0.000482344708871,292.94097900390625,294.1499938964844,285.3500061035156,285.2862243652344,285.5619506835937,285.3500061035156,292.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288509074598,9.237751008583928e-09,0.0010288417106494,-0.0232511702924966,0.0,0.0,0.0,-0.0093923630192875,60.0,-5.236609935760498,-0.0,-7.217135333803526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,9.656150359660388e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001016839087242,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,7.510338764404878e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.0001016839087242,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811706542969,0.0,0.0,0.000482344708871,292.94097900390625,294.1499938964844,285.3500061035156,285.2862243652344,285.5619506835937,285.3500061035156,292.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288509074598,9.237751008583928e-09,0.0010288417106494,-0.0232511702924966,0.0,0.0,0.0,-0.0093923630192875,60.0,-5.236609935760498,-0.0,-7.217135333803526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,9.669144492363556e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97833251953125,0.0,0.0,0.000101820747659,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,7.52044579712674e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,0.000101820747659,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,0.0004829937824979,292.9379272460937,294.1499938964844,285.3500061035156,285.2731018066406,285.5581359863281,285.3500061035156,292.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399645506391607e-09,0.0010302261216565,-0.023675063624978,0.0,0.0,0.0,-0.0094726206734776,60.0,-5.240792751312256,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,9.669144492363556e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97833251953125,0.0,0.0,0.000101820747659,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9783020019531,0.0,0.0,7.52044579712674e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,0.000101820747659,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,0.0004829937824979,292.9379272460937,294.1499938964844,285.3500061035156,285.2731018066406,285.5581359863281,285.3500061035156,292.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399645506391607e-09,0.0010302261216565,-0.023675063624978,0.0,0.0,0.0,-0.0094726206734776,60.0,-5.240792751312256,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97564697265625,0.0,0.0,9.681904339231552e-05,296.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97564697265625,0.0,0.0,0.0001019551127683,296.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97564697265625,0.0,0.0,7.530370203312486e-05,296.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755859375,0.0,0.0,0.0001019551127683,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0004836311563849,292.93487548828125,294.1499938964844,285.3500061035156,285.2591857910156,285.55438232421875,285.3500061035156,292.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315950494259,9.558622338090572e-09,0.0010315853869542,-0.0240913070738315,0.0,0.0,0.0,-0.0095514319837093,60.0,-5.244924545288086,-0.0,-7.25568440884672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97564697265625,0.0,0.0,9.681904339231552e-05,296.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97564697265625,0.0,0.0,0.0001019551127683,296.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97564697265625,0.0,0.0,7.530370203312486e-05,296.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755859375,0.0,0.0,0.0001019551127683,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0004836311563849,292.93487548828125,294.1499938964844,285.3500061035156,285.2591857910156,285.55438232421875,285.3500061035156,292.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315950494259,9.558622338090572e-09,0.0010315853869542,-0.0240913070738315,0.0,0.0,0.0,-0.0095514319837093,60.0,-5.244924545288086,-0.0,-7.25568440884672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97296142578125,0.0,0.0,9.694309119367972e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97296142578125,0.0,0.0,0.0001020857453113,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97296142578125,0.0,0.0,7.540018123108894e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,0.0001020857453113,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731750488281,0.0,0.0,0.0004842508060391,292.93182373046875,294.1499938964844,285.3500061035156,285.2445678710937,285.5506896972656,285.3500061035156,292.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713180482151529e-09,0.0010329073993489,-0.0244959685951471,0.0,0.0,0.0,-0.0096280546858906,60.0,-5.248939514160156,-0.0,-7.274289259839861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97296142578125,0.0,0.0,9.694309119367972e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97296142578125,0.0,0.0,0.0001020857453113,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97296142578125,0.0,0.0,7.540018123108894e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,0.0001020857453113,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731750488281,0.0,0.0,0.0004842508060391,292.93182373046875,294.1499938964844,285.3500061035156,285.2445678710937,285.5506896972656,285.3500061035156,292.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713180482151529e-09,0.0010329073993489,-0.0244959685951471,0.0,0.0,0.0,-0.0096280546858906,60.0,-5.248939514160156,-0.0,-7.274289259839861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,9.70000692177564e-05,296.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0001021457428578,296.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,7.544449908891693e-05,296.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.0001021457428578,296.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,0.000484535441501,292.9302673339844,294.1499938964844,285.3500061035156,285.2370300292969,285.5488586425781,285.3500061035156,292.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335240513086,9.78416903052448e-09,0.0010335142724215,-0.0246818233281373,0.0,0.0,0.0,-0.0096632465720176,60.0,-5.250777721405029,-0.0,-7.282842062750208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,9.70563487499021e-05,296.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,0.0001022050128085,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,7.548827124992386e-05,296.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,0.0001022050128085,296.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.970458984375,0.0,0.0,0.0004848165845032,292.9287414550781,294.1499938964844,285.3500061035156,285.2293701171875,285.54705810546875,285.3500061035156,292.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341234738007,9.854291604938226e-09,0.0010341135784983,-0.024865411221981,0.0,0.0,0.0,-0.0096980072557926,60.0,-5.252547740936279,-0.0,-7.291296100220279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,9.716077329358086e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,0.0001023149743559,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,7.556949276477098e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.967529296875,0.0,0.0,0.0001023149743559,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677429199219,0.0,0.0,0.0004853381833527,292.9256286621094,294.1499938964844,285.3500061035156,285.2137145996094,285.5434875488281,285.3500061035156,292.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352365206927,9.984397308926418e-09,0.0010352266253903,-0.0252060331404209,0.0,0.0,0.0,-0.0097625087946653,60.0,-5.255735397338867,-0.0,-7.306994120881427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
