time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,9.716077329358086e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,0.0001023149743559,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,7.556949276477098e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.967529296875,0.0,0.0,0.0001023149743559,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677429199219,0.0,0.0,0.0004853381833527,292.9256286621094,294.1499938964844,285.3500061035156,285.2137145996094,285.5434875488281,285.3500061035156,292.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352365206927,9.984397308926418e-09,0.0010352266253903,-0.0252060331404209,0.0,0.0,0.0,-0.0097625087946653,60.0,-5.255735397338867,-0.0,-7.306994120881427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,9.724705887492746e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,0.0001024058365146,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,7.563660619780421e-05,296.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,0.0001024058365146,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96502685546875,0.0,0.0,0.0004857692110817,292.9225158691406,294.1499938964844,285.3500061035156,285.1976623535156,285.5399780273437,285.3500061035156,292.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361556196585,1.009190242484692e-08,0.0010361456079408,-0.0254874806851148,0.0,0.0,0.0,-0.0098158027976751,60.0,-5.258069515228272,-0.0,-7.319977868291971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,9.724705887492746e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,0.0001024058365146,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,7.563660619780421e-05,296.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,0.0001024058365146,296.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96502685546875,0.0,0.0,0.0004857692110817,292.9225158691406,294.1499938964844,285.3500061035156,285.1976623535156,285.5399780273437,285.3500061035156,292.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361556196585,1.009190242484692e-08,0.0010361456079408,-0.0254874806851148,0.0,0.0,0.0,-0.0098158027976751,60.0,-5.258069515228272,-0.0,-7.319977868291971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,0.0001024823650368,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0001024823650368,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0004861321940552,292.9194030761719,294.1499938964844,285.3500061035156,285.181396484375,285.5365295410156,285.3500061035156,292.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182440668415891e-08,0.0010369201190769,-0.0257245022803545,0.0,0.0,0.0,-0.0098606878891587,60.0,-5.259774208068848,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,9.731973113957793e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,0.0001024823650368,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,7.569312583655119e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0001024823650368,296.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0004861321940552,292.9194030761719,294.1499938964844,285.3500061035156,285.181396484375,285.5365295410156,285.3500061035156,292.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182440668415891e-08,0.0010369201190769,-0.0257245022803545,0.0,0.0,0.0,-0.0098606878891587,60.0,-5.259774208068848,-0.0,-7.330921647508148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,0.0001025381570798,296.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593200683594,0.0,0.0,0.0001025381570798,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95953369140625,0.0,0.0,0.0004863968933932,292.9162902832031,294.1499938964844,285.3500061035156,285.1649780273437,285.5331420898437,285.3500061035156,292.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458082173784e-08,0.0010374847333878,-0.0258973278105258,0.0,0.0,0.0,-0.0098934154957532,60.0,-5.260538101196289,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,9.73727146629244e-05,296.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,0.0001025381570798,296.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,7.573433686047792e-05,296.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593200683594,0.0,0.0,0.0001025381570798,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95953369140625,0.0,0.0,0.0004863968933932,292.9162902832031,294.1499938964844,285.3500061035156,285.1649780273437,285.5331420898437,285.3500061035156,292.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374949779361,1.0248458082173784e-08,0.0010374847333878,-0.0258973278105258,0.0,0.0,0.0,-0.0098934154957532,60.0,-5.260538101196289,-0.0,-7.33890672677262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,9.739443339640276e-05,296.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,0.0001025610254146,296.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,7.575122435810044e-05,296.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579162597656,0.0,0.0,0.0001025610254146,296.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,0.0004865053633693,292.9147033691406,294.1499938964844,285.3500061035156,285.1567687988281,285.5314636230469,285.3500061035156,292.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377265280112,1.0275513773194689e-08,0.0010377162834629,-0.0259681548923254,0.0,0.0,0.0,-0.009906830266118,60.0,-5.260672092437744,-0.0,-7.342180197156267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,9.740528912516312e-05,296.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.0001025724632199,296.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,7.575967174489051e-05,296.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,0.0001025724632199,296.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9567565917969,0.0,0.0,0.0004865596129093,292.91314697265625,294.1499938964844,285.3500061035156,285.1485595703125,285.5298156738281,285.3500061035156,292.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378416627645,1.028904161870514e-08,0.0010378313018009,-0.0260035712271928,0.0,0.0,0.0,-0.0099135329946875,60.0,-5.260293960571289,-0.0,-7.34381728761946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95379638671875,0.0,0.0,9.741249232320116e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538269042969,0.0,0.0,0.0001025800447678,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95379638671875,0.0,0.0,7.576527423225343e-05,296.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537658691406,0.0,0.0,0.0001025800447678,296.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,0.0004865955852437,292.90997314453125,294.1499938964844,285.3500061035156,285.1322021484375,285.52655029296875,285.3500061035156,292.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379188461229,1.0298014885279372e-08,0.0010379086015745,-0.0260270610451698,0.0,0.0,0.0,-0.0099179847165942,60.0,-5.258753776550293,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95379638671875,0.0,0.0,9.741249232320116e-05,296.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538269042969,0.0,0.0,0.0001025800447678,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95379638671875,0.0,0.0,7.576527423225343e-05,296.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537658691406,0.0,0.0,0.0001025800447678,296.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,0.0004865955852437,292.90997314453125,294.1499938964844,285.3500061035156,285.1322021484375,285.52655029296875,285.3500061035156,292.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379188461229,1.0298014885279372e-08,0.0010379086015745,-0.0260270610451698,0.0,0.0,0.0,-0.0099179847165942,60.0,-5.258753776550293,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510192871094,0.0,0.0,9.73973292275332e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510192871094,0.0,0.0,0.0001025640813168,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510192871094,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,0.0001025640813168,296.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.000486519827973,292.9068298339844,294.1499938964844,285.3500061035156,285.11602783203125,285.5233459472656,285.3500061035156,292.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377573780715,1.027912333029235e-08,0.0010377471335232,-0.0259776040911674,0.0,0.0,0.0,-0.0099086193367838,60.0,-5.256005764007568,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510192871094,0.0,0.0,9.73973292275332e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510192871094,0.0,0.0,0.0001025640813168,296.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510192871094,0.0,0.0,7.575347990496084e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,0.0001025640813168,296.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.000486519827973,292.9068298339844,294.1499938964844,285.3500061035156,285.11602783203125,285.5233459472656,285.3500061035156,292.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377573780715,1.027912333029235e-08,0.0010377471335232,-0.0259776040911674,0.0,0.0,0.0,-0.0099086193367838,60.0,-5.256005764007568,-0.0,-7.34261718093876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,9.735745697980748e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,0.0001025220917654,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481811523437,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,0.0004863206704612,292.9036560058594,294.1499938964844,285.3500061035156,285.1001892089844,285.52020263671875,285.3500061035156,292.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229443958564845e-08,0.0010373224504292,-0.0258475523442029,0.0,0.0,0.0,-0.0098839914426207,60.0,-5.252002239227295,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,9.735745697980748e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,0.0001025220917654,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,7.572246977360919e-05,296.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481811523437,0.0,0.0,0.0001025220917654,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,0.0004863206704612,292.9036560058594,294.1499938964844,285.3500061035156,285.1001892089844,285.52020263671875,285.3500061035156,292.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373326949775,1.0229443958564845e-08,0.0010373224504292,-0.0258475523442029,0.0,0.0,0.0,-0.0098839914426207,60.0,-5.252002239227295,-0.0,-7.336606699936965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,9.729064186103642e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,0.0004859868786297,292.9004821777344,294.1499938964844,285.3500061035156,285.08477783203125,285.5171203613281,285.3500061035156,292.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366206988692,1.0146189666215832e-08,0.0010366105707362,-0.0256296005100011,0.0,0.0,0.0,-0.009842718951404,60.0,-5.246627330780029,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,9.729064186103642e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,0.0001024517259793,296.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,7.567049760837108e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0001024517259793,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,0.0004859868786297,292.9004821777344,294.1499938964844,285.3500061035156,285.08477783203125,285.5171203613281,285.3500061035156,292.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366206988692,1.0146189666215832e-08,0.0010366105707362,-0.0256296005100011,0.0,0.0,0.0,-0.009842718951404,60.0,-5.246627330780029,-0.0,-7.32653901991398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,9.72496927715838e-05,296.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94403076171875,0.0,0.0,0.0001024086159304,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,7.56386507418938e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,0.0001024086159304,296.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441833496094,0.0,0.0,0.0004857823660131,292.8988952636719,294.1499938964844,285.3500061035156,285.0772705078125,285.5155944824219,285.3500061035156,292.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361848399043,1.0095178026858775e-08,0.0010361748281866,-0.0254960563033819,0.0,0.0,0.0,-0.0098174326121807,60.0,-5.243537425994873,-0.0,-7.32037364059579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,9.720067464513704e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,0.0001023569930111,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,7.560052472399548e-05,296.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,0.0001023569930111,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427795410156,0.0,0.0,0.0004855375154875,292.89727783203125,294.1499938964844,285.3500061035156,285.0699157714844,285.5140686035156,285.3500061035156,292.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356623679399,1.0034103326006516e-08,0.0010356523562222,-0.0253361631184816,0.0,0.0,0.0,-0.0097871534526348,60.0,-5.240164279937744,-0.0,-7.312996075370394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,9.707520803203806e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,0.0001022248688968,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,7.550293958047405e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,0.0001022248688968,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,0.0004849107644986,292.89410400390625,294.1499938964844,285.3500061035156,285.0556640625,285.5110778808594,285.3500061035156,292.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343252215534,9.877775930533517e-09,0.001034315326251,-0.024926895275712,0.0,0.0,0.0,-0.0097096543759107,60.0,-5.231774806976318,-0.0,-7.29412832356502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,9.707520803203806e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,0.0001022248688968,296.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,7.550293958047405e-05,296.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,0.0001022248688968,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93994140625,0.0,0.0,0.0004849107644986,292.89410400390625,294.1499938964844,285.3500061035156,285.0556640625,285.5110778808594,285.3500061035156,292.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343252215534,9.877775930533517e-09,0.001034315326251,-0.024926895275712,0.0,0.0,0.0,-0.0097096543759107,60.0,-5.231774806976318,-0.0,-7.29412832356502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369506835937,0.0,0.0,9.69184548011981e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369506835937,0.0,0.0,0.0001020597992464,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369506835937,0.0,0.0,7.538102363469079e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369201660156,0.0,0.0,0.0001020597992464,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371032714844,0.0,0.0,0.000484127755044,292.8908996582031,294.1499938964844,285.3500061035156,285.0422058105469,285.5081787109375,285.3500061035156,292.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326553601771,9.682475266004076e-09,0.0010326456977054,-0.0244155749678611,0.0,0.0,0.0,-0.0096128368750214,60.0,-5.221797943115234,-0.0,-7.27059088490023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369506835937,0.0,0.0,9.69184548011981e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369506835937,0.0,0.0,0.0001020597992464,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369506835937,0.0,0.0,7.538102363469079e-05,296.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369201660156,0.0,0.0,0.0001020597992464,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371032714844,0.0,0.0,0.000484127755044,292.8908996582031,294.1499938964844,285.3500061035156,285.0422058105469,285.5081787109375,285.3500061035156,292.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326553601771,9.682475266004076e-09,0.0010326456977054,-0.0244155749678611,0.0,0.0,0.0,-0.0096128368750214,60.0,-5.221797943115234,-0.0,-7.27059088490023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9341125488281,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9341125488281,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9341125488281,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93408203125,0.0,0.0,0.0001018663169816,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93426513671875,0.0,0.0,0.0004832099657505,292.8877258300781,294.1499938964844,285.3500061035156,285.0296325683594,285.5053100585937,285.3500061035156,292.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453555271932146e-09,0.0010306882904842,-0.0238162130117416,0.0,0.0,0.0,-0.0094993524253368,60.0,-5.210282802581787,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9341125488281,0.0,0.0,9.673472231952474e-05,296.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9341125488281,0.0,0.0,0.0001018663169816,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9341125488281,0.0,0.0,7.523811655119061e-05,296.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93408203125,0.0,0.0,0.0001018663169816,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93426513671875,0.0,0.0,0.0004832099657505,292.8877258300781,294.1499938964844,285.3500061035156,285.0296325683594,285.5053100585937,285.3500061035156,292.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453555271932146e-09,0.0010306882904842,-0.0238162130117416,0.0,0.0,0.0,-0.0094993524253368,60.0,-5.210282802581787,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,9.652409789850935e-05,296.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,0.0001016445166897,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,7.507429836550727e-05,296.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312438964844,0.0,0.0,0.0001016445166897,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,0.0004821578331757,292.884521484375,294.1499938964844,285.3500061035156,285.0180358886719,285.50250244140625,285.3500061035156,292.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291018426418,0.0,0.0,0.0,-0.0093692587688565,60.0,-5.197315692901611,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,9.652409789850935e-05,296.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,0.0001016445166897,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.0,0.0,7.507429836550727e-05,296.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312438964844,0.0,0.0,0.0001016445166897,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,0.0004821578331757,292.884521484375,294.1499938964844,285.3500061035156,285.0180358886719,285.50250244140625,285.3500061035156,292.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191132299690707e-09,0.0010284445015713,-0.0231291018426418,0.0,0.0,0.0,-0.0093692587688565,60.0,-5.197315692901611,-0.0,-7.211543362473094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92987060546875,0.0,0.0,9.641108044888824e-05,296.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92987060546875,0.0,0.0,0.0001015255111269,296.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92987060546875,0.0,0.0,7.498639752157032e-05,296.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,0.0001015255111269,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0004815933061763,292.8829345703125,294.1499938964844,285.3500061035156,285.0126342773437,285.5011291503906,285.3500061035156,292.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272497311234,9.050323157566709e-09,0.0010272407671436,-0.0227604042738676,0.0,0.0,0.0,-0.0092994552105665,60.0,-5.190422534942627,-0.0,-7.194665840870584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,9.62893827818334e-05,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,0.0001013973524095,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,7.48917373130098e-05,296.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92840576171875,0.0,0.0,0.0001013973524095,296.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285888671875,0.0,0.0,0.0004809853853657,292.8813171386719,294.1499938964844,285.3500061035156,285.0075378417969,285.499755859375,285.3500061035156,292.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259525151923,8.898696002290762e-09,0.0010259436676278,-0.0223633721470832,0.0,0.0,0.0,-0.009224284440279,60.0,-5.183084011077881,-0.0,-7.176513605600121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92559814453125,0.0,0.0,9.602936188457534e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92559814453125,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92559814453125,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257507324219,0.0,0.0,0.0004796865396201,292.8781433105469,294.1499938964844,285.3500061035156,284.9982604980469,285.4970703125,285.3500061035156,292.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.0215150453150272,0.0,0.0,0.0,-0.0090636853128671,60.0,-5.16735315322876,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92559814453125,0.0,0.0,9.602936188457534e-05,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92559814453125,0.0,0.0,0.0001011235435726,296.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92559814453125,0.0,0.0,7.468950207112357e-05,296.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,0.0001011235435726,296.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257507324219,0.0,0.0,0.0004796865396201,292.8781433105469,294.1499938964844,285.3500061035156,284.9982604980469,285.4970703125,285.3500061035156,292.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.0215150453150272,0.0,0.0,0.0,-0.0090636853128671,60.0,-5.16735315322876,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.050000000745058,0.0001008311955956,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.92291259765625,0.0,0.050000000745058,0.0004782998003065,292.8749389648437,291.1499938964844,285.3500061035156,284.9903259277344,285.49444580078125,285.3500061035156,292.4602355957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228852266256581e-09,0.0010202162666246,-0.020609263330698,0.0,0.0,0.0,-0.0088922157883644,60.0,-5.150538921356201,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.050000000745058,9.575174772180616e-05,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.050000000745058,0.0001008311955956,296.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.050000000745058,7.447358075296506e-05,296.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.050000000745058,0.0001008311955956,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.92291259765625,0.0,0.050000000745058,0.0004782998003065,292.8749389648437,291.1499938964844,285.3500061035156,284.9903259277344,285.49444580078125,285.3500061035156,292.4602355957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228852266256581e-09,0.0010202162666246,-0.020609263330698,0.0,0.0,0.0,-0.0088922157883644,60.0,-5.150538921356201,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6099853515625,0.6346675753593445,0.050000000745058,0.0408468768000602,296.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6099853515625,0.6346675753593445,0.050000000745058,0.0430137291550636,296.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6099853515625,0.6346675753593445,0.050000000745058,0.0317697934806346,296.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6099548339844,0.6346675753593445,0.050000000745058,0.0430137291550636,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6100158691406,0.6346675753593445,0.050000000745058,0.204038605093956,292.55633544921875,291.1499938964844,285.3500061035156,284.9869079589844,292.5223693847656,294.3371276855469,292.4165344238281,1.0,0.1097058206796646,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.4349303841590881,0.0193075481802225,0.4156228303909302,-0.107025146484375,0.0,0.0,0.0,10.198307991027832,60.0,63.25323867797852,-0.0,12.27965259552002,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765625,0.6317776441574097,0.050000000745058,0.0452301017940044,296.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765625,0.6317776441574097,0.050000000745058,0.0476294755935668,296.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765625,0.6317776441574097,0.050000000745058,0.0351789705455303,296.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765625,0.6317776441574097,0.050000000745058,0.0476294755935668,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765625,0.6317776441574097,0.050000000745058,0.2259337306022644,292.47564697265625,291.1499938964844,285.3500061035156,284.98388671875,293.5554504394531,296.72412109375,292.5565185546875,1.0,0.1210786774754524,0.4000000059604645,0.4000000059604645,0.98034405708313,1.0,-0.4819430112838745,0.0900487303733825,0.3918942809104919,-0.0473891794681549,0.0,0.0,0.0,12.534029006958008,60.0,240.4066772460937,-0.0,16.6754093170166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711978077888489,0.050000000745058,0.0456794090569019,296.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711978077888489,0.050000000745058,0.0481026172637939,296.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711978077888489,0.050000000745058,0.0355284288525581,296.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711978077888489,0.050000000745058,0.0481026172637939,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711978077888489,0.050000000745058,0.2281780987977981,292.7296142578125,291.1499938964844,285.3500061035156,284.97900390625,292.0810241699219,296.8265991210937,292.6850280761719,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867234826087951,0.2055275738239288,0.2811959087848663,0.066276341676712,0.0,0.0,0.0,20.07298851013184,60.0,3.2658803462982178,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711978077888489,0.050000000745058,0.0456794090569019,296.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711978077888489,0.050000000745058,0.0481026172637939,296.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711978077888489,0.050000000745058,0.0355284288525581,296.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711978077888489,0.050000000745058,0.0481026172637939,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.5711978077888489,0.050000000745058,0.2281780987977981,292.7296142578125,291.1499938964844,285.3500061035156,284.97900390625,292.0810241699219,296.8265991210937,292.6850280761719,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867234826087951,0.2055275738239288,0.2811959087848663,0.066276341676712,0.0,0.0,0.0,20.07298851013184,60.0,3.2658803462982178,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6022033691406,0.5494436621665955,0.050000000745058,0.0458164624869823,296.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6022033691406,0.5494436621665955,0.050000000745058,0.0482469387352466,296.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6022033691406,0.5494436621665955,0.050000000745058,0.0356350243091583,296.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6022033691406,0.5494436621665955,0.050000000745058,0.0482469387352466,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6022033691406,0.5494436621665955,0.050000000745058,0.2288627177476883,292.5865478515625,291.1499938964844,285.3500061035156,284.9770812988281,291.8642883300781,296.81658935546875,292.49322509765625,1.0,0.1489500999450683,1.0,1.0,0.9508602023124696,1.0,-0.4881838858127594,0.211844339966774,0.2763395309448242,0.0721134394407272,0.0,0.0,0.0,23.734092712402344,60.0,-138.90298461914062,-0.0,26.32227897644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.43731689453125,0.5326591730117798,0.050000000745058,0.0459474362432956,296.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.43731689453125,0.5326591730117798,0.050000000745058,0.0483848601579666,296.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.43731689453125,0.5326591730117798,0.050000000745058,0.0357368923723697,296.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.43731689453125,0.5326591730117798,0.050000000745058,0.0483848601579666,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.43731689453125,0.5326591730117798,0.050000000745058,0.2295169532299041,292.42236328125,291.1499938964844,285.3500061035156,284.9755249023437,291.8289489746094,296.8071594238281,292.36016845703125,1.0,0.1565102785825729,1.0,1.0,0.9333177208900452,1.0,-0.4895794689655304,0.212970957159996,0.2766084969043731,0.0728039816021919,0.0,0.0,0.0,27.23549461364746,60.0,-177.92848205566406,-0.0,29.35102081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2636413574219,0.5098001956939697,0.050000000745058,0.0461861528456211,296.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2636413574219,0.5098001956939697,0.050000000745058,0.0486362427473068,296.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2636413574219,0.5098001956939697,0.050000000745058,0.0359225645661354,296.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2636413574219,0.5098001956939697,0.050000000745058,0.0486362427473068,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2636413574219,0.5098001956939697,0.050000000745058,0.2307094037532806,292.25787353515625,291.1499938964844,285.3500061035156,284.9733581542969,291.79803466796875,296.7904052734375,292.232177734375,1.0,0.1693364977836609,1.0,1.0,0.8982328772544861,1.0,-0.4921231865882873,0.2150286436080932,0.2770945429801941,0.0740697011351585,0.0,0.0,0.0,33.617557525634766,60.0,-166.44386291503906,-0.0,34.9152717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
