time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2636413574219,0.5098001956939697,0.050000000745058,0.0461861528456211,296.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2636413574219,0.5098001956939697,0.050000000745058,0.0486362427473068,296.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2636413574219,0.5098001956939697,0.050000000745058,0.0359225645661354,296.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2636413574219,0.5098001956939697,0.050000000745058,0.0486362427473068,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2636413574219,0.5098001956939697,0.050000000745058,0.2307094037532806,292.25787353515625,291.1499938964844,285.3500061035156,284.9733581542969,291.79803466796875,296.7904052734375,292.232177734375,1.0,0.1693364977836609,1.0,1.0,0.8982328772544861,1.0,-0.4921231865882873,0.2150286436080932,0.2770945429801941,0.0740697011351585,0.0,0.0,0.0,33.617557525634766,60.0,-166.44386291503906,-0.0,34.9152717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679992675781,0.4956416487693786,0.050000000745058,0.0463900938630104,296.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679992675781,0.4956416487693786,0.050000000745058,0.0488510020077228,296.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679992675781,0.4956416487693786,0.050000000745058,0.0360811837017536,296.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679992675781,0.4956416487693786,0.050000000745058,0.0488510020077228,296.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679992675781,0.4956416487693786,0.050000000745058,0.2317281365394592,292.1636962890625,291.1499938964844,285.3500061035156,284.97235107421875,291.76251220703125,296.7767333984375,292.1420593261719,1.0,0.1795042604207992,1.0,1.0,0.8631479740142822,1.0,-0.4942961633205414,0.2172210961580276,0.2770750522613525,0.0755826830863952,0.0,0.0,0.0,39.06989288330078,60.0,-145.88389587402344,-0.0,39.713600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679992675781,0.4956416487693786,0.050000000745058,0.0463900938630104,296.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679992675781,0.4956416487693786,0.050000000745058,0.0488510020077228,296.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679992675781,0.4956416487693786,0.050000000745058,0.0360811837017536,296.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679992675781,0.4956416487693786,0.050000000745058,0.0488510020077228,296.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679992675781,0.4956416487693786,0.050000000745058,0.2317281365394592,292.1636962890625,291.1499938964844,285.3500061035156,284.97235107421875,291.76251220703125,296.7767333984375,292.1420593261719,1.0,0.1795042604207992,1.0,1.0,0.8631479740142822,1.0,-0.4942961633205414,0.2172210961580276,0.2770750522613525,0.0755826830863952,0.0,0.0,0.0,39.06989288330078,60.0,-145.88389587402344,-0.0,39.713600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0830993652344,0.4859311878681183,0.050000000745058,0.046559102833271,296.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0830993652344,0.4859311878681183,0.050000000745058,0.0490289777517318,296.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0830993652344,0.4859311878681183,0.050000000745058,0.0362126342952251,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0830993652344,0.4859311878681183,0.050000000745058,0.0490289777517318,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0830993652344,0.4859311878681183,0.050000000745058,0.2325723618268966,292.0790710449219,291.1499938964844,285.3500061035156,284.9724426269531,291.71197509765625,296.7655639648437,292.0586242675781,1.0,0.1874792724847793,1.0,1.0,0.8207365274429321,1.0,-0.496097207069397,0.2200439274311065,0.276053249835968,0.0778250098228454,0.0,0.0,0.0,43.58833694458008,48.0,-130.9957275390625,-0.0,43.72137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0830993652344,0.4859311878681183,0.050000000745058,0.046559102833271,296.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0830993652344,0.4859311878681183,0.050000000745058,0.0490289777517318,296.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0830993652344,0.4859311878681183,0.050000000745058,0.0362126342952251,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0830993652344,0.4859311878681183,0.050000000745058,0.0490289777517318,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0830993652344,0.4859311878681183,0.050000000745058,0.2325723618268966,292.0790710449219,291.1499938964844,285.3500061035156,284.9724426269531,291.71197509765625,296.7655639648437,292.0586242675781,1.0,0.1874792724847793,1.0,1.0,0.8207365274429321,1.0,-0.496097207069397,0.2200439274311065,0.276053249835968,0.0778250098228454,0.0,0.0,0.0,43.58833694458008,48.0,-130.9957275390625,-0.0,43.72137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0007629394531,0.4836319983005523,0.050000000745058,0.0466014519333839,296.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0007629394531,0.4836319983005523,0.050000000745058,0.0490735732018947,296.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0007629394531,0.4836319983005523,0.050000000745058,0.0362455733120441,296.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0007629394531,0.4836319983005523,0.050000000745058,0.0490735732018947,296.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0007629394531,0.4836319983005523,0.050000000745058,0.2327838987112045,291.9967956542969,291.1499938964844,285.3500061035156,284.9734802246094,291.6428527832031,296.75634765625,291.97637939453125,1.0,0.1889347583055496,1.0,1.0,0.7783251404762268,1.0,-0.4965489208698272,0.2231413275003433,0.2734075784683227,0.08067037910223,0.0,0.0,0.0,44.71992874145508,36.0,-123.0788116455078,-0.0,44.72990798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0007629394531,0.4836319983005523,0.050000000745058,0.0466014519333839,296.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0007629394531,0.4836319983005523,0.050000000745058,0.0490735732018947,296.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0007629394531,0.4836319983005523,0.050000000745058,0.0362455733120441,296.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0007629394531,0.4836319983005523,0.050000000745058,0.0490735732018947,296.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0007629394531,0.4836319983005523,0.050000000745058,0.2327838987112045,291.9967956542969,291.1499938964844,285.3500061035156,284.9734802246094,291.6428527832031,296.75634765625,291.97637939453125,1.0,0.1889347583055496,1.0,1.0,0.7783251404762268,1.0,-0.4965489208698272,0.2231413275003433,0.2734075784683227,0.08067037910223,0.0,0.0,0.0,44.71992874145508,36.0,-123.0788116455078,-0.0,44.72990798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9593200683594,0.4848580360412597,0.050000000745058,0.0465788058936595,296.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9593200683594,0.4848580360412597,0.050000000745058,0.0490497276186943,296.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9593200683594,0.4848580360412597,0.050000000745058,0.036227960139513,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9593200683594,0.4848580360412597,0.050000000745058,0.0490497276186943,296.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9593200683594,0.4848580360412597,0.050000000745058,0.232670783996582,291.9552917480469,291.1499938964844,285.3500061035156,284.97430419921875,291.5990905761719,296.7523498535156,291.9344482421875,1.0,0.1877320259809494,1.0,1.0,0.7571194171905518,1.0,-0.4963077306747436,0.2249169945716858,0.2713907063007355,0.0824242681264877,0.0,0.0,0.0,44.113895416259766,36.0,-121.82743072509766,-0.0,44.19014739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169311523437,0.4873580634593963,0.050000000745058,0.0465331263840198,296.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169311523437,0.4873580634593963,0.050000000745058,0.0490016229450702,296.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169311523437,0.4873580634593963,0.050000000745058,0.0361924320459365,296.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169311523437,0.4873580634593963,0.050000000745058,0.0490016229450702,296.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169311523437,0.4873580634593963,0.050000000745058,0.2324426025152206,291.9128112792969,291.1499938964844,285.3500061035156,284.975341796875,291.5538330078125,296.7486877441406,291.8913269042969,1.0,0.1854558885097503,1.0,1.0,0.7395463585853577,1.0,-0.4958210587501526,0.2265647202730178,0.2692563533782959,0.0841006785631179,0.0,0.0,0.0,42.891746520996094,25.0,-121.85830688476562,-0.0,43.10286712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.4954924881458282,0.050000000745058,0.0463925264775753,296.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.4954924881458282,0.050000000745058,0.0488535650074481,296.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.4954924881458282,0.050000000745058,0.0360830761492252,296.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.4954924881458282,0.050000000745058,0.0488535650074481,296.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.4954924881458282,0.050000000745058,0.2317402809858322,291.8246154785156,291.1499938964844,285.3500061035156,284.9779357910156,291.4474182128906,296.7422790527344,291.80194091796875,1.0,0.1785005182027816,1.0,1.0,0.7044002413749695,1.0,-0.4943232238292694,0.2304994314908981,0.2638237774372101,0.0881722643971443,0.0,0.0,0.0,39.130489349365234,25.0,-124.89617919921876,-0.0,39.76944351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.4954924881458282,0.050000000745058,0.0463925264775753,296.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.4954924881458282,0.050000000745058,0.0488535650074481,296.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.4954924881458282,0.050000000745058,0.0360830761492252,296.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.4954924881458282,0.050000000745058,0.0488535650074481,296.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.4954924881458282,0.050000000745058,0.2317402809858322,291.8246154785156,291.1499938964844,285.3500061035156,284.9779357910156,291.4474182128906,296.7422790527344,291.80194091796875,1.0,0.1785005182027816,1.0,1.0,0.7044002413749695,1.0,-0.4943232238292694,0.2304994314908981,0.2638237774372101,0.0881722643971443,0.0,0.0,0.0,39.130489349365234,25.0,-124.89617919921876,-0.0,39.76944351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.5028154253959656,0.050000000745058,0.0462802052497863,296.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.5028154253959656,0.050000000745058,0.0487352833151817,296.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.5028154253959656,0.050000000745058,0.035995714366436,296.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.5028154253959656,0.050000000745058,0.0487352833151817,296.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.5028154253959656,0.050000000745058,0.2311792075634002,291.7287902832031,291.1499938964844,285.3500061035156,284.9811096191406,291.3060302734375,296.7367553710937,291.7030334472656,1.0,0.173118457198143,1.0,1.0,0.6692541837692261,1.0,-0.4931258857250213,0.236138716340065,0.2569871544837951,0.0937743261456489,0.0,0.0,0.0,36.12467956542969,25.0,-135.55035400390625,-0.0,37.119998931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.5028154253959656,0.050000000745058,0.0462802052497863,296.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.5028154253959656,0.050000000745058,0.0487352833151817,296.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.5028154253959656,0.050000000745058,0.035995714366436,296.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.5028154253959656,0.050000000745058,0.0487352833151817,296.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.733642578125,0.5028154253959656,0.050000000745058,0.2311792075634002,291.7287902832031,291.1499938964844,285.3500061035156,284.9811096191406,291.3060302734375,296.7367553710937,291.7030334472656,1.0,0.173118457198143,1.0,1.0,0.6692541837692261,1.0,-0.4931258857250213,0.236138716340065,0.2569871544837951,0.0937743261456489,0.0,0.0,0.0,36.12467956542969,25.0,-135.55035400390625,-0.0,37.119998931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254577636719,0.5090681314468384,0.050000000745058,0.0461954548954963,296.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254577636719,0.5090681314468384,0.050000000745058,0.0486460365355014,296.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254577636719,0.5090681314468384,0.050000000745058,0.035929799079895,296.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254577636719,0.5090681314468384,0.050000000745058,0.0486460365355014,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254577636719,0.5090681314468384,0.050000000745058,0.2307558506727218,291.6199951171875,291.1499938964844,285.3500061035156,284.9848022460937,291.1641540527344,296.7318420410156,291.5915832519531,1.0,0.1688191592693328,1.0,1.0,0.6433703303337097,1.0,-0.492222785949707,0.2416706532239914,0.2505521476268768,0.0990893170237541,0.0,0.0,0.0,33.85503005981445,25.0,-148.0951385498047,-0.0,35.12797546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254577636719,0.5090681314468384,0.050000000745058,0.0461954548954963,296.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254577636719,0.5090681314468384,0.050000000745058,0.0486460365355014,296.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254577636719,0.5090681314468384,0.050000000745058,0.035929799079895,296.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254577636719,0.5090681314468384,0.050000000745058,0.0486460365355014,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254577636719,0.5090681314468384,0.050000000745058,0.2307558506727218,291.6199951171875,291.1499938964844,285.3500061035156,284.9848022460937,291.1641540527344,296.7318420410156,291.5915832519531,1.0,0.1688191592693328,1.0,1.0,0.6433703303337097,1.0,-0.492222785949707,0.2416706532239914,0.2505521476268768,0.0990893170237541,0.0,0.0,0.0,33.85503005981445,25.0,-148.0951385498047,-0.0,35.12797546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.5119771957397461,0.050000000745058,0.0461592338979244,296.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.5119771957397461,0.050000000745058,0.0486078970134258,296.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.5119771957397461,0.050000000745058,0.035901628434658,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.5119771957397461,0.050000000745058,0.0486078970134258,296.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.5119771957397461,0.050000000745058,0.2305749356746673,291.5602722167969,291.1499938964844,285.3500061035156,284.9868469238281,291.081787109375,296.7294006347656,291.5309753417969,1.0,0.1669439971446991,1.0,1.0,0.6299107074737549,1.0,-0.4918368756771087,0.2450742572546005,0.2467626184225082,0.1023109331727027,0.0,0.0,0.0,32.88436508178711,25.0,-154.5447998046875,-0.0,34.278404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5088195800781,0.5144858360290527,0.050000000745058,0.0461294911801815,296.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5088195800781,0.5144858360290527,0.050000000745058,0.0485765747725963,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5088195800781,0.5144858360290527,0.050000000745058,0.0358784943819046,296.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5088195800781,0.5144858360290527,0.050000000745058,0.0485765747725963,296.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5088195800781,0.5144858360290527,0.050000000745058,0.2304263710975647,291.5029602050781,291.1499938964844,285.3500061035156,284.98883056640625,290.9976806640625,296.72723388671875,291.4721069335937,1.0,0.1653861552476883,1.0,1.0,0.6174864768981934,1.0,-0.4915198683738708,0.2485864013433456,0.2429334670305252,0.1056157797574997,0.0,0.0,0.0,32.08683013916016,25.0,-161.91880798339844,-0.0,33.58146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5169003009796143,0.050000000745058,0.0461020842194557,296.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5169003009796143,0.050000000745058,0.0485477149486541,296.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5169003009796143,0.050000000745058,0.0358571745455265,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5169003009796143,0.050000000745058,0.0485477149486541,296.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44580078125,0.5169003009796143,0.050000000745058,0.2302894592285156,291.4395751953125,291.1499938964844,285.3500061035156,284.9909362792969,290.9012145996094,296.7249755859375,291.4065246582031,1.0,0.1639356613159179,1.0,1.0,0.6045445799827576,1.0,-0.4912278354167938,0.2526449561119079,0.2385828793048858,0.1094194278120994,0.0,0.0,0.0,31.351402282714844,25.0,-171.27757263183594,-0.0,32.939727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.5191416144371033,0.050000000745058,0.0460776388645172,296.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.5191416144371033,0.050000000745058,0.0485219731926918,296.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.5191416144371033,0.050000000745058,0.0358381643891334,296.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.5191416144371033,0.050000000745058,0.0485219731926918,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.5191416144371033,0.050000000745058,0.2301673591136932,291.3721618652344,291.1499938964844,285.3500061035156,284.9931030273437,290.8287048339844,296.72271728515625,291.3374938964844,1.0,0.1626282334327697,1.0,1.0,0.5973219871520996,1.0,-0.490967333316803,0.2551890015602112,0.235778346657753,0.1116812899708747,0.0,0.0,0.0,30.69479179382324,25.0,-178.33993530273438,-0.0,32.36724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5231092572212219,0.050000000745058,0.0460365451872348,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5231092572212219,0.050000000745058,0.0484787002205848,296.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5231092572212219,0.050000000745058,0.0358062013983726,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5231092572212219,0.050000000745058,0.0484787002205848,296.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5231092572212219,0.050000000745058,0.2299620658159256,291.2381591796875,291.1499938964844,285.3500061035156,284.9975280761719,290.7013854980469,296.7182312011719,291.20587158203125,1.0,0.1604009121656417,1.0,1.0,0.5828768610954285,1.0,-0.4905293881893158,0.2604308128356933,0.2300985902547836,0.1162673532962799,0.0,0.0,0.0,29.589235305786133,25.0,-180.292724609375,-0.0,31.4049015045166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5231092572212219,0.050000000745058,0.0460365451872348,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5231092572212219,0.050000000745058,0.0484787002205848,296.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5231092572212219,0.050000000745058,0.0358062013983726,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5231092572212219,0.050000000745058,0.0484787002205848,296.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.5231092572212219,0.050000000745058,0.2299620658159256,291.2381591796875,291.1499938964844,285.3500061035156,284.9975280761719,290.7013854980469,296.7182312011719,291.20587158203125,1.0,0.1604009121656417,1.0,1.0,0.5828768610954285,1.0,-0.4905293881893158,0.2604308128356933,0.2300985902547836,0.1162673532962799,0.0,0.0,0.0,29.589235305786133,25.0,-180.292724609375,-0.0,31.4049015045166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5264553427696228,0.050000000745058,0.0460038594901561,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5264553427696228,0.050000000745058,0.048444278538227,296.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5264553427696228,0.050000000745058,0.0357807800173759,296.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5264553427696228,0.050000000745058,0.048444278538227,296.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5264553427696228,0.050000000745058,0.2297987937927246,291.1092529296875,291.1499938964844,285.3500061035156,285.001953125,290.5626220703125,296.7137451171875,291.0765075683594,1.0,0.1586013883352279,1.0,1.0,0.5684317350387573,1.0,-0.4901810586452484,0.266193151473999,0.223987877368927,0.1212784498929977,0.0,0.0,0.0,28.707914352416992,25.0,-182.16177368164065,-0.0,30.63926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5264553427696228,0.050000000745058,0.0460038594901561,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5264553427696228,0.050000000745058,0.048444278538227,296.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5264553427696228,0.050000000745058,0.0357807800173759,296.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5264553427696228,0.050000000745058,0.048444278538227,296.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5264553427696228,0.050000000745058,0.2297987937927246,291.1092529296875,291.1499938964844,285.3500061035156,285.001953125,290.5626220703125,296.7137451171875,291.0765075683594,1.0,0.1586013883352279,1.0,1.0,0.5684317350387573,1.0,-0.4901810586452484,0.266193151473999,0.223987877368927,0.1212784498929977,0.0,0.0,0.0,28.707914352416992,25.0,-182.16177368164065,-0.0,30.63926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5292527079582214,0.050000000745058,0.0459777899086475,296.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5292527079582214,0.050000000745058,0.0484168268740177,296.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5292527079582214,0.050000000745058,0.0357605032622814,296.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5292527079582214,0.050000000745058,0.0484168268740177,296.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5292527079582214,0.050000000745058,0.2296685874462127,290.98321533203125,291.1499938964844,285.3500061035156,285.0062561035156,290.52301025390625,296.70928955078125,290.955322265625,1.0,0.1571433395147323,1.0,1.0,0.5669430494308472,1.0,-0.4899032413959503,0.2670542597770691,0.2228489816188812,0.1213534846901893,0.0,0.0,0.0,28.002519607543945,25.0,-167.41404724121094,-0.0,30.0267276763916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5292527079582214,0.050000000745058,0.0459777899086475,296.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5292527079582214,0.050000000745058,0.0484168268740177,296.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5292527079582214,0.050000000745058,0.0357605032622814,296.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5292527079582214,0.050000000745058,0.0484168268740177,296.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.5292527079582214,0.050000000745058,0.2296685874462127,290.98321533203125,291.1499938964844,285.3500061035156,285.0062561035156,290.52301025390625,296.70928955078125,290.955322265625,1.0,0.1571433395147323,1.0,1.0,0.5669430494308472,1.0,-0.4899032413959503,0.2670542597770691,0.2228489816188812,0.1213534846901893,0.0,0.0,0.0,28.002519607543945,25.0,-167.41404724121094,-0.0,30.0267276763916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.5315760374069214,0.050000000745058,0.0459569431841373,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.5315760374069214,0.050000000745058,0.0483948737382888,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.5315760374069214,0.050000000745058,0.0357442870736122,296.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.5315760374069214,0.050000000745058,0.0483948737382888,296.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.5315760374069214,0.050000000745058,0.2295644432306289,290.88580322265625,291.1499938964844,285.3500061035156,285.0103759765625,290.5015563964844,296.7050170898437,290.86444091796875,1.0,0.1559629291296005,1.0,1.0,0.565454363822937,1.0,-0.4896810352802276,0.2677772939205169,0.221903771162033,0.121272787451744,0.0,0.0,0.0,27.43667793273925,25.0,-141.5098114013672,-0.0,29.535924911499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.5315760374069214,0.050000000745058,0.0459569431841373,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.5315760374069214,0.050000000745058,0.0483948737382888,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.5315760374069214,0.050000000745058,0.0357442870736122,296.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.5315760374069214,0.050000000745058,0.0483948737382888,296.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.5315760374069214,0.050000000745058,0.2295644432306289,290.88580322265625,291.1499938964844,285.3500061035156,285.0103759765625,290.5015563964844,296.7050170898437,290.86444091796875,1.0,0.1559629291296005,1.0,1.0,0.565454363822937,1.0,-0.4896810352802276,0.2677772939205169,0.221903771162033,0.121272787451744,0.0,0.0,0.0,27.43667793273925,25.0,-141.5098114013672,-0.0,29.535924911499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8485717773437,0.5325835943222046,0.050000000745058,0.0459481142461299,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8485717773437,0.5325835943222046,0.050000000745058,0.0483855791389942,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8485717773437,0.5325835943222046,0.050000000745058,0.0357374213635921,296.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8485717773437,0.5325835943222046,0.050000000745058,0.0483855791389942,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8485717773437,0.5325835943222046,0.050000000745058,0.2295203506946563,290.8446044921875,291.1499938964844,285.3500061035156,285.0122985839844,290.4908752441406,296.7030029296875,290.8247375488281,1.0,0.1554590165615081,1.0,1.0,0.5647099614143372,1.0,-0.4895869791507721,0.2681468427181244,0.2214401215314865,0.121245227754116,0.0,0.0,0.0,27.196533203125,25.0,-130.02781677246094,-0.0,29.327787399291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.5335009694099426,0.050000000745058,0.0459401868283748,296.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.5335009694099426,0.050000000745058,0.0483772307634353,296.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.5335009694099426,0.050000000745058,0.0357312560081481,296.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.5335009694099426,0.050000000745058,0.0483772307634353,296.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.5335009694099426,0.050000000745058,0.2294807434082031,290.8065795898437,291.1499938964844,285.3500061035156,285.0141296386719,290.5162658691406,296.7010803222656,290.7890625,1.0,0.1550028771162033,1.0,1.0,0.5692726373672485,1.0,-0.4895024597644806,0.2664473056793213,0.2230551689863205,0.119166761636734,0.0,0.0,0.0,26.980274200439453,25.0,-115.32503509521484,-0.0,29.140117645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572631835937,0.5350901484489441,0.050000000745058,0.0459266901016235,296.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572631835937,0.5350901484489441,0.050000000745058,0.0483630150556564,296.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572631835937,0.5350901484489441,0.050000000745058,0.0357207581400871,296.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572631835937,0.5350901484489441,0.050000000745058,0.0483630150556564,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572631835937,0.5350901484489441,0.050000000745058,0.2294133156538009,290.7554016113281,291.1499938964844,285.3500061035156,285.0174255371094,290.5956420898437,296.6976013183594,290.7480163574219,1.0,0.1542208641767501,1.0,1.0,0.5783979892730713,1.0,-0.4893586039543152,0.2629146873950958,0.2264439165592193,0.1149176061153411,0.0,0.0,0.0,26.61125946044922,25.0,-74.2201156616211,-0.0,28.819957733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572631835937,0.5350901484489441,0.050000000745058,0.0459266901016235,296.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572631835937,0.5350901484489441,0.050000000745058,0.0483630150556564,296.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572631835937,0.5350901484489441,0.050000000745058,0.0357207581400871,296.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572631835937,0.5350901484489441,0.050000000745058,0.0483630150556564,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572631835937,0.5350901484489441,0.050000000745058,0.2294133156538009,290.7554016113281,291.1499938964844,285.3500061035156,285.0174255371094,290.5956420898437,296.6976013183594,290.7480163574219,1.0,0.1542208641767501,1.0,1.0,0.5783979892730713,1.0,-0.4893586039543152,0.2629146873950958,0.2264439165592193,0.1149176061153411,0.0,0.0,0.0,26.61125946044922,25.0,-74.2201156616211,-0.0,28.819957733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.5363984107971191,0.050000000745058,0.0459157936275005,296.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.5363984107971191,0.050000000745058,0.0483515411615371,296.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.5363984107971191,0.050000000745058,0.0357122831046581,296.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.5363984107971191,0.050000000745058,0.0483515411615371,296.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.5363984107971191,0.050000000745058,0.229358896613121,290.7363586425781,291.1499938964844,285.3500061035156,285.0201721191406,290.6708679199219,296.6947937011719,290.7342834472656,1.0,0.1535847634077072,1.0,1.0,0.5875232815742493,1.0,-0.4892424643039703,0.2595717012882232,0.229670763015747,0.1109309270977974,0.0,0.0,0.0,26.31269645690918,25.0,-38.41725158691406,-0.0,28.561006546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.5363984107971191,0.050000000745058,0.0459157936275005,296.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.5363984107971191,0.050000000745058,0.0483515411615371,296.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.5363984107971191,0.050000000745058,0.0357122831046581,296.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.5363984107971191,0.050000000745058,0.0483515411615371,296.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.5363984107971191,0.050000000745058,0.229358896613121,290.7363586425781,291.1499938964844,285.3500061035156,285.0201721191406,290.6708679199219,296.6947937011719,290.7342834472656,1.0,0.1535847634077072,1.0,1.0,0.5875232815742493,1.0,-0.4892424643039703,0.2595717012882232,0.229670763015747,0.1109309270977974,0.0,0.0,0.0,26.31269645690918,25.0,-38.41725158691406,-0.0,28.561006546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5374763011932373,0.050000000745058,0.0459069609642028,296.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5374763011932373,0.050000000745058,0.0483422391116619,296.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5374763011932373,0.050000000745058,0.0357054136693477,296.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5374763011932373,0.050000000745058,0.0483422391116619,296.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5374763011932373,0.050000000745058,0.229314774274826,290.7366638183594,291.1499938964844,285.3500061035156,285.022216796875,290.7725524902344,296.6926574707031,290.739990234375,1.0,0.1530647426843643,1.0,1.0,0.6010401844978333,1.0,-0.4891482889652252,0.2549469769001007,0.2342013269662857,0.1057556346058845,0.0,0.0,0.0,26.069982528686523,25.0,-4.925907135009766,-0.0,28.350305557250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5374763011932373,0.050000000745058,0.0459069609642028,296.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5374763011932373,0.050000000745058,0.0483422391116619,296.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5374763011932373,0.050000000745058,0.0357054136693477,296.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5374763011932373,0.050000000745058,0.0483422391116619,296.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362976074219,0.5374763011932373,0.050000000745058,0.229314774274826,290.7366638183594,291.1499938964844,285.3500061035156,285.022216796875,290.7725524902344,296.6926574707031,290.739990234375,1.0,0.1530647426843643,1.0,1.0,0.6010401844978333,1.0,-0.4891482889652252,0.2549469769001007,0.2342013269662857,0.1057556346058845,0.0,0.0,0.0,26.069982528686523,25.0,-4.925907135009766,-0.0,28.350305557250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7472229003906,0.5380247235298157,0.050000000745058,0.0459025129675865,296.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7472229003906,0.5380247235298157,0.050000000745058,0.0483375564217567,296.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7472229003906,0.5380247235298157,0.050000000745058,0.0357019565999507,296.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7472229003906,0.5380247235298157,0.050000000745058,0.0483375564217567,296.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7472229003906,0.5380247235298157,0.050000000745058,0.2292925715446472,290.7482604980469,291.1499938964844,285.3500061035156,285.0230712890625,290.8328857421875,296.6917419433594,290.7547912597656,1.0,0.1528018563985824,1.0,1.0,0.6091502904891968,1.0,-0.4891009032726288,0.2523277997970581,0.2367731183767318,0.1028497070074081,0.0,0.0,0.0,25.94767951965332,25.0,13.546921730041504,-0.0,28.244125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
