time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.758056640625,0.5383586883544922,0.050000000745058,0.045899823307991,296.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.758056640625,0.5383586883544922,0.050000000745058,0.0483347214758396,296.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.758056640625,0.5383586883544922,0.050000000745058,0.035699862986803,296.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.758056640625,0.5383586883544922,0.050000000745058,0.0483347214758396,296.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.758056640625,0.5383586883544922,0.050000000745058,0.2292791157960891,290.75946044921875,291.1499938964844,285.3500061035156,285.0234680175781,290.8714599609375,296.6912536621094,290.7675170898437,1.0,0.1526423692703247,1.0,1.0,0.6145570278167725,1.0,-0.4890722036361694,0.2506582140922546,0.238414004445076,0.1010070294141769,0.0,0.0,0.0,25.873611450195312,25.0,24.363245010375977,-0.0,28.17981719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.5387386679649353,0.050000000745058,0.0458967722952365,296.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.5387386679649353,0.050000000745058,0.0483315140008926,296.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.5387386679649353,0.050000000745058,0.0356974899768829,296.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.5387386679649353,0.050000000745058,0.0483315140008926,296.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.5387386679649353,0.050000000745058,0.229263886809349,290.7767639160156,291.1499938964844,285.3500061035156,285.02374267578125,290.9176025390625,296.6908569335937,290.7862854003906,1.0,0.1524614691734314,1.0,1.0,0.6213154792785645,1.0,-0.4890397191047668,0.2486647069454193,0.2403749972581863,0.0988166853785514,0.0,0.0,0.0,25.78971290588379,25.0,36.0086784362793,-0.0,28.106969833374023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.53908371925354,0.050000000745058,0.045894019305706,296.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.53908371925354,0.050000000745058,0.0483286119997501,296.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.53908371925354,0.050000000745058,0.0356953479349613,296.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.53908371925354,0.050000000745058,0.0483286119997501,296.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.53908371925354,0.050000000745058,0.2292501181364059,290.7966613769531,291.1499938964844,285.3500061035156,285.0237731933594,290.9578552246094,296.69061279296875,290.8072204589844,1.0,0.1522978544235229,1.0,1.0,0.627273440361023,1.0,-0.4890103340148926,0.2469811737537384,0.2420291751623153,0.0969562008976936,0.0,0.0,0.0,25.713912963867188,25.0,45.36708450317383,-0.0,28.041179656982425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385925292969,0.539681077003479,0.050000000745058,0.045889277011156,296.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385925292969,0.539681077003479,0.050000000745058,0.0483236163854599,296.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385925292969,0.539681077003479,0.050000000745058,0.0356916598975658,296.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385925292969,0.539681077003479,0.050000000745058,0.0483236163854599,296.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385925292969,0.539681077003479,0.050000000745058,0.2292264401912689,290.8408203125,291.1499938964844,285.3500061035156,285.0230407714844,291.0303039550781,296.6905822753906,290.8525085449219,1.0,0.1520158648490905,1.0,1.0,0.6391894221305847,1.0,-0.488959789276123,0.2438657134771347,0.2450940757989883,0.0935436934232711,0.0,0.0,0.0,25.583520889282227,25.0,58.23423767089844,-0.0,27.9279899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385925292969,0.539681077003479,0.050000000745058,0.045889277011156,296.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385925292969,0.539681077003479,0.050000000745058,0.0483236163854599,296.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385925292969,0.539681077003479,0.050000000745058,0.0356916598975658,296.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385925292969,0.539681077003479,0.050000000745058,0.0483236163854599,296.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385925292969,0.539681077003479,0.050000000745058,0.2292264401912689,290.8408203125,291.1499938964844,285.3500061035156,285.0230407714844,291.0303039550781,296.6905822753906,290.8525085449219,1.0,0.1520158648490905,1.0,1.0,0.6391894221305847,1.0,-0.488959789276123,0.2438657134771347,0.2450940757989883,0.0935436934232711,0.0,0.0,0.0,25.583520889282227,25.0,58.23423767089844,-0.0,27.9279899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5401714444160461,0.050000000745058,0.0458854101598262,296.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5401714444160461,0.050000000745058,0.0483195483684539,296.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5401714444160461,0.050000000745058,0.0356886535882949,296.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5401714444160461,0.050000000745058,0.0483195483684539,296.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5401714444160461,0.050000000745058,0.2292071282863617,290.88885498046875,291.1499938964844,285.3500061035156,285.02117919921875,291.0966186523437,296.69110107421875,290.9013977050781,1.0,0.1517855525016784,1.0,1.0,0.6511054039001465,1.0,-0.4889186024665832,0.2410276979207992,0.2478908896446228,0.0904736369848251,0.0,0.0,0.0,25.477279663085938,25.0,66.33464050292969,-0.0,27.83573341369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5401714444160461,0.050000000745058,0.0458854101598262,296.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5401714444160461,0.050000000745058,0.0483195483684539,296.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5401714444160461,0.050000000745058,0.0356886535882949,296.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5401714444160461,0.050000000745058,0.0483195483684539,296.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.5401714444160461,0.050000000745058,0.2292071282863617,290.88885498046875,291.1499938964844,285.3500061035156,285.02117919921875,291.0966186523437,296.69110107421875,290.9013977050781,1.0,0.1517855525016784,1.0,1.0,0.6511054039001465,1.0,-0.4889186024665832,0.2410276979207992,0.2478908896446228,0.0904736369848251,0.0,0.0,0.0,25.477279663085938,25.0,66.33464050292969,-0.0,27.83573341369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360046386719,0.5405781865119934,0.050000000745058,0.045882225036621,296.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360046386719,0.5405781865119934,0.050000000745058,0.048316191881895,296.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360046386719,0.5405781865119934,0.050000000745058,0.0356861725449562,296.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360046386719,0.5405781865119934,0.050000000745058,0.048316191881895,296.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360046386719,0.5405781865119934,0.050000000745058,0.2291912138462066,290.9384155273437,291.1499938964844,285.3500061035156,285.0180358886719,291.1383361816406,296.6920166015625,290.950439453125,1.0,0.1515959799289703,1.0,1.0,0.6585459113121033,1.0,-0.4888845980167389,0.2393702566623687,0.2495143562555313,0.0886321887373924,0.0,0.0,0.0,25.38983917236328,25.0,67.92176818847656,-0.0,27.75991439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360046386719,0.5405781865119934,0.050000000745058,0.045882225036621,296.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360046386719,0.5405781865119934,0.050000000745058,0.048316191881895,296.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360046386719,0.5405781865119934,0.050000000745058,0.0356861725449562,296.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360046386719,0.5405781865119934,0.050000000745058,0.048316191881895,296.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360046386719,0.5405781865119934,0.050000000745058,0.2291912138462066,290.9384155273437,291.1499938964844,285.3500061035156,285.0180358886719,291.1383361816406,296.6920166015625,290.950439453125,1.0,0.1515959799289703,1.0,1.0,0.6585459113121033,1.0,-0.4888845980167389,0.2393702566623687,0.2495143562555313,0.0886321887373924,0.0,0.0,0.0,25.38983917236328,25.0,67.92176818847656,-0.0,27.75991439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.5409100651741028,0.050000000745058,0.0458796359598636,296.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.5409100651741028,0.050000000745058,0.0483134649693965,296.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.5409100651741028,0.050000000745058,0.035684160888195,296.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.5409100651741028,0.050000000745058,0.0483134649693965,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.5409100651741028,0.050000000745058,0.2291782796382904,290.9838562011719,291.1499938964844,285.3500061035156,285.01348876953125,291.1742858886719,296.6932678222656,290.99481201171875,1.0,0.1514415144920349,1.0,1.0,0.6659863591194153,1.0,-0.4888570010662079,0.2378400266170501,0.2510169744491577,0.0869442000985145,0.0,0.0,0.0,25.31871223449707,25.0,65.31373596191406,-0.0,27.698225021362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.5409100651741028,0.050000000745058,0.0458796359598636,296.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.5409100651741028,0.050000000745058,0.0483134649693965,296.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.5409100651741028,0.050000000745058,0.035684160888195,296.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.5409100651741028,0.050000000745058,0.0483134649693965,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.5409100651741028,0.050000000745058,0.2291782796382904,290.9838562011719,291.1499938964844,285.3500061035156,285.01348876953125,291.1742858886719,296.6932678222656,290.99481201171875,1.0,0.1514415144920349,1.0,1.0,0.6659863591194153,1.0,-0.4888570010662079,0.2378400266170501,0.2510169744491577,0.0869442000985145,0.0,0.0,0.0,25.31871223449707,25.0,65.31373596191406,-0.0,27.698225021362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.5410512685775757,0.050000000745058,0.0458785369992256,296.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.5410512685775757,0.050000000745058,0.0483123064041137,296.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.5410512685775757,0.050000000745058,0.0356833077967166,296.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.5410512685775757,0.050000000745058,0.0483123064041137,296.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.5410512685775757,0.050000000745058,0.229172796010971,291.0054626464844,291.1499938964844,285.3500061035156,285.0106506347656,291.1914978027344,296.6940002441406,291.0162353515625,1.0,0.151375412940979,1.0,1.0,0.6697065830230713,1.0,-0.4888453185558319,0.2371145337820053,0.2517307698726654,0.0861291140317916,0.0,0.0,0.0,25.288311004638672,25.0,63.87171173095703,-0.0,27.671855926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.5411800146102905,0.050000000745058,0.0458775348961353,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.5411800146102905,0.050000000745058,0.0483112558722496,296.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.5411800146102905,0.050000000745058,0.0356825292110443,296.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.5411800146102905,0.050000000745058,0.0483112558722496,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.5411800146102905,0.050000000745058,0.2291677892208099,291.0266418457031,291.1499938964844,285.3500061035156,285.0074157714844,291.2010803222656,296.6947631835937,291.0370483398437,1.0,0.151315301656723,1.0,1.0,0.6711654663085938,1.0,-0.4888346493244171,0.2368219345808029,0.252012699842453,0.0857458263635635,0.0,0.0,0.0,25.26060676574707,25.0,61.53388977050781,-0.0,27.64788627624512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.541402280330658,0.050000000745058,0.0458758138120174,296.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.541402280330658,0.050000000745058,0.0483094416558742,296.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.541402280330658,0.050000000745058,0.0356811881065368,296.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.541402280330658,0.050000000745058,0.0483094416558742,296.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.541402280330658,0.050000000745058,0.2291591912508011,291.0643615722656,291.1499938964844,285.3500061035156,284.999755859375,291.2138671875,296.6963806152344,291.07281494140625,1.0,0.1512120217084884,1.0,1.0,0.6740831732749939,1.0,-0.4888162910938263,0.2362932860851287,0.2525230050086975,0.0850763767957687,0.0,0.0,0.0,25.213041305541992,25.0,54.02365112304688,-0.0,27.60672378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.541402280330658,0.050000000745058,0.0458758138120174,296.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.541402280330658,0.050000000745058,0.0483094416558742,296.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.541402280330658,0.050000000745058,0.0356811881065368,296.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.541402280330658,0.050000000745058,0.0483094416558742,296.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.541402280330658,0.050000000745058,0.2291591912508011,291.0643615722656,291.1499938964844,285.3500061035156,284.999755859375,291.2138671875,296.6963806152344,291.07281494140625,1.0,0.1512120217084884,1.0,1.0,0.6740831732749939,1.0,-0.4888162910938263,0.2362932860851287,0.2525230050086975,0.0850763767957687,0.0,0.0,0.0,25.213041305541992,25.0,54.02365112304688,-0.0,27.60672378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5415852665901184,0.050000000745058,0.0458744019269943,296.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5415852665901184,0.050000000745058,0.0483079515397548,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5415852665901184,0.050000000745058,0.0356800891458988,296.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5415852665901184,0.050000000745058,0.0483079515397548,296.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5415852665901184,0.050000000745058,0.2291521281003952,291.0958557128906,291.1499938964844,285.3500061035156,284.9903259277344,291.2269897460937,296.69805908203125,291.1033020019531,1.0,0.1511280685663223,1.0,1.0,0.677000880241394,1.0,-0.4888012111186981,0.2357582598924636,0.2530429661273956,0.0844746530055999,0.0,0.0,0.0,25.17443084716797,25.0,47.1728401184082,-0.0,27.57328224182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5415852665901184,0.050000000745058,0.0458744019269943,296.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5415852665901184,0.050000000745058,0.0483079515397548,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5415852665901184,0.050000000745058,0.0356800891458988,296.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5415852665901184,0.050000000745058,0.0483079515397548,296.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.5415852665901184,0.050000000745058,0.2291521281003952,291.0958557128906,291.1499938964844,285.3500061035156,284.9903259277344,291.2269897460937,296.69805908203125,291.1033020019531,1.0,0.1511280685663223,1.0,1.0,0.677000880241394,1.0,-0.4888012111186981,0.2357582598924636,0.2530429661273956,0.0844746530055999,0.0,0.0,0.0,25.17443084716797,25.0,47.1728401184082,-0.0,27.57328224182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5417383909225464,0.050000000745058,0.0458732210099697,296.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5417383909225464,0.050000000745058,0.0483067072927951,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5417383909225464,0.050000000745058,0.0356791689991951,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5417383909225464,0.050000000745058,0.0483067072927951,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5417383909225464,0.050000000745058,0.2291462272405624,291.1231994628906,291.1499938964844,285.35223388671875,284.9814758300781,291.228271484375,296.6997375488281,291.12921142578125,1.0,0.151059091091156,1.0,1.0,0.6764235496520996,1.0,-0.4887886345386505,0.2358454018831253,0.252943217754364,0.0845426246523857,0.0,0.0,0.0,25.142641067504883,25.0,39.421871185302734,-0.0,27.54581642150879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5417383909225464,0.050000000745058,0.0458732210099697,296.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5417383909225464,0.050000000745058,0.0483067072927951,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5417383909225464,0.050000000745058,0.0356791689991951,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5417383909225464,0.050000000745058,0.0483067072927951,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5417383909225464,0.050000000745058,0.2291462272405624,291.1231994628906,291.1499938964844,285.35223388671875,284.9814758300781,291.228271484375,296.6997375488281,291.12921142578125,1.0,0.151059091091156,1.0,1.0,0.6764235496520996,1.0,-0.4887886345386505,0.2358454018831253,0.252943217754364,0.0845426246523857,0.0,0.0,0.0,25.142641067504883,25.0,39.421871185302734,-0.0,27.54581642150879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5418263673782349,0.050000000745058,0.0458725430071353,296.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5418263673782349,0.050000000745058,0.0483059957623481,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5418263673782349,0.050000000745058,0.035678643733263,296.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5418263673782349,0.050000000745058,0.0483059957623481,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5418263673782349,0.050000000745058,0.2291428446769714,291.1380920410156,291.1499938964844,285.356201171875,284.97711181640625,291.2289123535156,296.7008972167969,291.1431579589844,1.0,0.1510197967290878,1.0,1.0,0.6760309338569641,1.0,-0.4887814223766327,0.2359155714511871,0.2528658211231231,0.0846137255430221,0.0,0.0,0.0,25.124530792236328,25.0,34.17502212524414,-0.0,27.530168533325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.541864275932312,0.050000000745058,0.0458722487092018,296.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.541864275932312,0.050000000745058,0.0483056902885437,296.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.541864275932312,0.050000000745058,0.0356784164905548,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.541864275932312,0.050000000745058,0.0483056902885437,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.541864275932312,0.050000000745058,0.2291413843631744,291.1443786621094,291.1499938964844,285.3587646484375,284.9755249023437,291.22955322265625,296.701416015625,291.14910888671875,1.0,0.151002898812294,1.0,1.0,0.6758462190628052,1.0,-0.488778293132782,0.2359483242034912,0.2528299987316131,0.0846485421061515,0.0,0.0,0.0,25.116748809814453,25.0,31.96820831298828,-0.0,27.523447036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5419179201126099,0.050000000745058,0.0458718389272689,296.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5419179201126099,0.050000000745058,0.0483052544295787,296.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5419179201126099,0.050000000745058,0.0356780961155891,296.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5419179201126099,0.050000000745058,0.0483052544295787,296.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5419179201126099,0.050000000745058,0.2291393280029297,291.1533508300781,291.1499938964844,285.3635559082031,284.9736022949219,291.23095703125,296.70220947265625,291.1576843261719,1.0,0.1509790271520614,1.0,1.0,0.675557553768158,1.0,-0.488773912191391,0.2359997183084488,0.252774178981781,0.0847033634781837,0.0,0.0,0.0,25.10574531555176,25.0,28.97446823120117,-0.0,27.513940811157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5419673323631287,0.050000000745058,0.0458714589476585,296.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5419673323631287,0.050000000745058,0.0483048520982265,296.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5419673323631287,0.050000000745058,0.0356778018176555,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5419673323631287,0.050000000745058,0.0483048520982265,296.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5419673323631287,0.050000000745058,0.229137435555458,291.16162109375,291.1499938964844,285.369384765625,284.97235107421875,291.2293701171875,296.7030029296875,291.1655578613281,1.0,0.1509571522474289,1.0,1.0,0.6741746664047241,1.0,-0.4887698590755462,0.2362453341484069,0.2525245249271393,0.0849509239196777,0.0,0.0,0.0,25.09563636779785,25.0,25.90489387512207,-0.0,27.505237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5420523285865784,0.050000000745058,0.045870803296566,296.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5420523285865784,0.050000000745058,0.0483041666448116,296.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5420523285865784,0.050000000745058,0.0356772914528846,296.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5420523285865784,0.050000000745058,0.0483041666448116,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5420523285865784,0.050000000745058,0.2291341722011566,291.1748962402344,291.1499938964844,285.3839111328125,284.97186279296875,291.2247009277344,296.7045593261719,291.1776733398437,1.0,0.1509195566177368,1.0,1.0,0.6714088916778564,1.0,-0.4887629151344299,0.2367742508649826,0.2519886493682861,0.0854778364300727,0.0,0.0,0.0,25.078237533569336,25.0,19.671192169189453,-0.0,27.49027633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5420523285865784,0.050000000745058,0.045870803296566,296.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5420523285865784,0.050000000745058,0.0483041666448116,296.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5420523285865784,0.050000000745058,0.0356772914528846,296.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5420523285865784,0.050000000745058,0.0483041666448116,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5420523285865784,0.050000000745058,0.2291341722011566,291.1748962402344,291.1499938964844,285.3839111328125,284.97186279296875,291.2247009277344,296.7045593261719,291.1776733398437,1.0,0.1509195566177368,1.0,1.0,0.6714088916778564,1.0,-0.4887629151344299,0.2367742508649826,0.2519886493682861,0.0854778364300727,0.0,0.0,0.0,25.078237533569336,25.0,19.671192169189453,-0.0,27.49027633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.542121410369873,0.050000000745058,0.0458702743053436,296.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.542121410369873,0.050000000745058,0.0483036078512668,296.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.542121410369873,0.050000000745058,0.0356768816709518,296.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.542121410369873,0.050000000745058,0.0483036078512668,296.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.542121410369873,0.050000000745058,0.2291315197944641,291.1843566894531,291.1499938964844,285.402099609375,284.973876953125,291.2214660644531,296.7060241699219,291.1864013671875,1.0,0.1508888900279998,1.0,1.0,0.6686431169509888,1.0,-0.4887572526931762,0.2373187690973281,0.2514384686946869,0.0860107615590095,0.0,0.0,0.0,25.064027786254883,25.0,14.686234474182127,-0.0,27.478076934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.542121410369873,0.050000000745058,0.0458702743053436,296.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.542121410369873,0.050000000745058,0.0483036078512668,296.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.542121410369873,0.050000000745058,0.0356768816709518,296.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.542121410369873,0.050000000745058,0.0483036078512668,296.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.542121410369873,0.050000000745058,0.2291315197944641,291.1843566894531,291.1499938964844,285.402099609375,284.973876953125,291.2214660644531,296.7060241699219,291.1864013671875,1.0,0.1508888900279998,1.0,1.0,0.6686431169509888,1.0,-0.4887572526931762,0.2373187690973281,0.2514384686946869,0.0860107615590095,0.0,0.0,0.0,25.064027786254883,25.0,14.686234474182127,-0.0,27.478076934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.5421777963638306,0.050000000745058,0.045869842171669,296.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.5421777963638306,0.050000000745058,0.0483031533658504,296.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.5421777963638306,0.050000000745058,0.0356765426695346,296.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.5421777963638306,0.050000000745058,0.0483031533658504,296.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.5421777963638306,0.050000000745058,0.229129359126091,291.19110107421875,291.1499938964844,285.4237976074219,284.97833251953125,291.21502685546875,296.7073974609375,291.19244384765625,1.0,0.1508638709783554,1.0,1.0,0.6647506952285767,1.0,-0.4887526333332062,0.2381020486354828,0.2506505846977234,0.0867719277739524,0.0,0.0,0.0,25.0523738861084,25.0,10.222519874572754,-0.0,27.468128204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.5421777963638306,0.050000000745058,0.045869842171669,296.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.5421777963638306,0.050000000745058,0.0483031533658504,296.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.5421777963638306,0.050000000745058,0.0356765426695346,296.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.5421777963638306,0.050000000745058,0.0483031533658504,296.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.5421777963638306,0.050000000745058,0.229129359126091,291.19110107421875,291.1499938964844,285.4237976074219,284.97833251953125,291.21502685546875,296.7073974609375,291.19244384765625,1.0,0.1508638709783554,1.0,1.0,0.6647506952285767,1.0,-0.4887526333332062,0.2381020486354828,0.2506505846977234,0.0867719277739524,0.0,0.0,0.0,25.0523738861084,25.0,10.222519874572754,-0.0,27.468128204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5422235727310181,0.050000000745058,0.0458694919943809,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5422235727310181,0.050000000745058,0.0483027845621109,296.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5422235727310181,0.050000000745058,0.0356762707233428,296.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5422235727310181,0.050000000745058,0.0483027845621109,296.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5422235727310181,0.050000000745058,0.2291276007890701,291.195068359375,291.1499938964844,285.44873046875,284.985107421875,291.2088317871094,296.7087097167969,291.1957702636719,1.0,0.1508434563875198,1.0,1.0,0.6608582735061646,1.0,-0.4887489080429077,0.2389209419488906,0.2498279511928558,0.0875602066516876,0.0,0.0,0.0,25.042829513549805,25.0,6.381202220916748,-0.0,27.460010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5422235727310181,0.050000000745058,0.0458694919943809,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5422235727310181,0.050000000745058,0.0483027845621109,296.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5422235727310181,0.050000000745058,0.0356762707233428,296.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5422235727310181,0.050000000745058,0.0483027845621109,296.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.5422235727310181,0.050000000745058,0.2291276007890701,291.195068359375,291.1499938964844,285.44873046875,284.985107421875,291.2088317871094,296.7087097167969,291.1957702636719,1.0,0.1508434563875198,1.0,1.0,0.6608582735061646,1.0,-0.4887489080429077,0.2389209419488906,0.2498279511928558,0.0875602066516876,0.0,0.0,0.0,25.042829513549805,25.0,6.381202220916748,-0.0,27.460010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5422428846359253,0.050000000745058,0.045869342982769,296.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5422428846359253,0.050000000745058,0.0483026280999183,296.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5422428846359253,0.050000000745058,0.0356761552393436,296.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5422428846359253,0.050000000745058,0.0483026280999183,296.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.5422428846359253,0.050000000745058,0.2291268706321716,291.1961975097656,291.1499938964844,285.4623718261719,284.98931884765625,291.2060852050781,296.7093505859375,291.1966857910156,1.0,0.1508347988128662,1.0,1.0,0.6589120626449585,1.0,-0.4887473285198211,0.2393411993980407,0.2494061291217804,0.0879621803760528,0.0,0.0,0.0,25.038774490356445,25.0,4.847806453704834,-0.0,27.456573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.542260468006134,0.050000000745058,0.0458692088723182,296.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.542260468006134,0.050000000745058,0.048302486538887,296.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.542260468006134,0.050000000745058,0.0356760509312152,296.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.542260468006134,0.050000000745058,0.048302486538887,296.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.542260468006134,0.050000000745058,0.2291262000799179,291.1969299316406,291.1499938964844,285.47674560546875,284.9940490722656,291.2027893066406,296.7099609375,291.1972351074219,1.0,0.1508269011974334,1.0,1.0,0.6567648649215698,1.0,-0.4887458980083465,0.2398098558187484,0.248936042189598,0.0884108766913414,0.0,0.0,0.0,25.035051345825195,25.0,3.402797222137451,-0.0,27.453432083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.5422906875610352,0.050000000745058,0.0458689779043197,296.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.5422906875610352,0.050000000745058,0.0483022406697273,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.5422906875610352,0.050000000745058,0.0356758721172809,296.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.5422906875610352,0.050000000745058,0.0483022406697273,296.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.5422906875610352,0.050000000745058,0.2291250377893448,291.1972351074219,291.1499938964844,285.50762939453125,285.0050354003906,291.1962280273437,296.711181640625,291.1971435546875,1.0,0.1508132517337799,1.0,1.0,0.6524704098701477,1.0,-0.4887434244155884,0.2407790720462799,0.2479643523693084,0.0893356129527092,0.0,0.0,0.0,25.02859115600586,25.0,0.8417814373970032,-0.0,27.44800567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.5422906875610352,0.050000000745058,0.0458689779043197,296.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.5422906875610352,0.050000000745058,0.0483022406697273,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.5422906875610352,0.050000000745058,0.0356758721172809,296.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.5422906875610352,0.050000000745058,0.0483022406697273,296.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.5422906875610352,0.050000000745058,0.2291250377893448,291.1972351074219,291.1499938964844,285.50762939453125,285.0050354003906,291.1962280273437,296.711181640625,291.1971435546875,1.0,0.1508132517337799,1.0,1.0,0.6524704098701477,1.0,-0.4887434244155884,0.2407790720462799,0.2479643523693084,0.0893356129527092,0.0,0.0,0.0,25.02859115600586,25.0,0.8417814373970032,-0.0,27.44800567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423148274421692,0.050000000745058,0.0458687916398048,296.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423148274421692,0.050000000745058,0.0483020469546318,296.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423148274421692,0.050000000745058,0.0356757268309593,296.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423148274421692,0.050000000745058,0.0483020469546318,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423148274421692,0.050000000745058,0.2291241139173507,291.1961364746094,291.1499938964844,285.5411682128906,285.0179748535156,291.1902770996094,296.7123413085937,291.1957397460937,1.0,0.15080226957798,1.0,1.0,0.6481758952140808,1.0,-0.4887414574623108,0.2417837977409362,0.2469576597213745,0.0902914255857467,0.0,0.0,0.0,25.02334976196289,25.0,-1.0821657180786133,-0.0,27.443641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
