time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423148274421692,0.050000000745058,0.0458687916398048,296.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423148274421692,0.050000000745058,0.0483020469546318,296.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423148274421692,0.050000000745058,0.0356757268309593,296.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423148274421692,0.050000000745058,0.0483020469546318,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423148274421692,0.050000000745058,0.2291241139173507,291.1961364746094,291.1499938964844,285.5411682128906,285.0179748535156,291.1902770996094,296.7123413085937,291.1957397460937,1.0,0.15080226957798,1.0,1.0,0.6481758952140808,1.0,-0.4887414574623108,0.2417837977409362,0.2469576597213745,0.0902914255857467,0.0,0.0,0.0,25.02334976196289,25.0,-1.0821657180786133,-0.0,27.443641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.542334258556366,0.050000000745058,0.0458686463534832,296.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.542334258556366,0.050000000745058,0.0483018904924392,296.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.542334258556366,0.050000000745058,0.03567561134696,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.542334258556366,0.050000000745058,0.0483018904924392,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.542334258556366,0.050000000745058,0.2291233837604522,291.19415283203125,291.1499938964844,285.5771484375,285.03271484375,291.1850280761719,296.7135009765625,291.1935729980469,1.0,0.1507933437824249,1.0,1.0,0.6439240574836731,1.0,-0.4887398779392242,0.2428144812583923,0.2459254115819931,0.0912705063819885,0.0,0.0,0.0,25.0190486907959,25.0,-2.441066265106201,-0.0,27.44009590148925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.542334258556366,0.050000000745058,0.0458686463534832,296.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.542334258556366,0.050000000745058,0.0483018904924392,296.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.542334258556366,0.050000000745058,0.03567561134696,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.542334258556366,0.050000000745058,0.0483018904924392,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.542334258556366,0.050000000745058,0.2291233837604522,291.19415283203125,291.1499938964844,285.5771484375,285.03271484375,291.1850280761719,296.7135009765625,291.1935729980469,1.0,0.1507933437824249,1.0,1.0,0.6439240574836731,1.0,-0.4887398779392242,0.2428144812583923,0.2459254115819931,0.0912705063819885,0.0,0.0,0.0,25.0190486907959,25.0,-2.441066265106201,-0.0,27.44009590148925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.5423465967178345,0.050000000745058,0.0458685494959354,296.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.5423465967178345,0.050000000745058,0.0483017936348915,296.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.5423465967178345,0.050000000745058,0.0356755405664444,296.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.5423465967178345,0.050000000745058,0.0483017936348915,296.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923828125,0.5423465967178345,0.050000000745058,0.229122906923294,291.1922607421875,291.1499938964844,285.6059875488281,285.0450744628906,291.181396484375,296.71435546875,291.1916198730469,1.0,0.1507876515388488,1.0,1.0,0.6406926512718201,1.0,-0.488738864660263,0.2436212748289108,0.2451175898313522,0.0920379236340522,0.0,0.0,0.0,25.01627922058105,25.0,-3.191179037094116,-0.0,27.43783569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.542350172996521,0.050000000745058,0.0458685234189033,296.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.542350172996521,0.050000000745058,0.0483017638325691,296.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.542350172996521,0.050000000745058,0.0356755182147026,296.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.542350172996521,0.050000000745058,0.0483017638325691,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.542350172996521,0.050000000745058,0.2291227728128433,291.191650390625,291.1499938964844,285.6153564453125,285.0491638183594,291.1802978515625,296.714599609375,291.1909484863281,1.0,0.1507859826087951,1.0,1.0,0.6396722197532654,1.0,-0.4887385964393616,0.243880346417427,0.2448582351207733,0.0922847092151641,0.0,0.0,0.0,25.01546669006348,25.0,-3.394260168075561,-0.0,27.437175750732425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.5423568487167358,0.050000000745058,0.0458684712648391,296.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.5423568487167358,0.050000000745058,0.0483017079532146,296.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.5423568487167358,0.050000000745058,0.0356754772365093,296.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.5423568487167358,0.050000000745058,0.0483017079532146,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.5423568487167358,0.050000000745058,0.229122519493103,291.1902160644531,291.1499938964844,285.6352233886719,285.0580139160156,291.1780700683594,296.7151794433594,291.1894836425781,1.0,0.1507829129695892,1.0,1.0,0.6375463008880615,1.0,-0.4887380301952362,0.2444266527891159,0.2443113774061203,0.0928060933947563,0.0,0.0,0.0,25.01395034790039,25.0,-3.733431816101074,-0.0,27.43595314025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5423629879951477,0.050000000745058,0.0458684265613555,296.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5423629879951477,0.050000000745058,0.0483016595244407,296.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5423629879951477,0.050000000745058,0.0356754399836063,296.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5423629879951477,0.050000000745058,0.0483016595244407,296.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5423629879951477,0.050000000745058,0.2291222810745239,291.1887512207031,291.1499938964844,285.6556091308594,285.0672302246094,291.176513671875,296.7157287597656,291.1880187988281,1.0,0.1507800966501236,1.0,1.0,0.6355557441711426,1.0,-0.4887375235557556,0.2449489384889602,0.2437885999679565,0.0933045372366905,0.0,0.0,0.0,25.012556076049805,25.0,-3.934393167495728,-0.0,27.43483543395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.542373538017273,0.050000000745058,0.045868344604969,296.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.542373538017273,0.050000000745058,0.0483015738427639,296.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.542373538017273,0.050000000745058,0.0356753803789615,296.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.542373538017273,0.050000000745058,0.0483015738427639,296.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.542373538017273,0.050000000745058,0.2291218787431717,291.1859130859375,291.1499938964844,285.6976623535156,285.08673095703125,291.174072265625,296.71685791015625,291.18524169921875,1.0,0.1507753282785415,1.0,1.0,0.6315746903419495,1.0,-0.4887366890907287,0.2460123896598816,0.2427242845296859,0.0943254604935646,0.0,0.0,0.0,25.010160446166992,25.0,-3.991298198699951,-0.0,27.432939529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.542373538017273,0.050000000745058,0.045868344604969,296.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.542373538017273,0.050000000745058,0.0483015738427639,296.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.542373538017273,0.050000000745058,0.0356753803789615,296.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.542373538017273,0.050000000745058,0.0483015738427639,296.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.542373538017273,0.050000000745058,0.2291218787431717,291.1859130859375,291.1499938964844,285.6976623535156,285.08673095703125,291.174072265625,296.71685791015625,291.18524169921875,1.0,0.1507753282785415,1.0,1.0,0.6315746903419495,1.0,-0.4887366890907287,0.2460123896598816,0.2427242845296859,0.0943254604935646,0.0,0.0,0.0,25.010160446166992,25.0,-3.991298198699951,-0.0,27.432939529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423825979232788,0.050000000745058,0.0458682738244533,296.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423825979232788,0.050000000745058,0.0483015030622482,296.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423825979232788,0.050000000745058,0.035675324499607,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423825979232788,0.050000000745058,0.0483015030622482,296.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423825979232788,0.050000000745058,0.2291215360164642,291.18328857421875,291.1499938964844,285.7413330078125,285.10760498046875,291.1719665527344,296.718017578125,291.1826171875,1.0,0.1507714390754699,1.0,1.0,0.6275936365127563,1.0,-0.488735944032669,0.2471071034669876,0.2416288256645202,0.0953863710165023,0.0,0.0,0.0,25.008169174194336,25.0,-3.8718924522399902,-0.0,27.43139266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423825979232788,0.050000000745058,0.0458682738244533,296.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423825979232788,0.050000000745058,0.0483015030622482,296.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423825979232788,0.050000000745058,0.035675324499607,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423825979232788,0.050000000745058,0.0483015030622482,296.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423825979232788,0.050000000745058,0.2291215360164642,291.18328857421875,291.1499938964844,285.7413330078125,285.10760498046875,291.1719665527344,296.718017578125,291.1826171875,1.0,0.1507714390754699,1.0,1.0,0.6275936365127563,1.0,-0.488735944032669,0.2471071034669876,0.2416288256645202,0.0953863710165023,0.0,0.0,0.0,25.008169174194336,25.0,-3.8718924522399902,-0.0,27.43139266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5423902273178101,0.050000000745058,0.0458682179450988,296.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5423902273178101,0.050000000745058,0.0483014397323131,296.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5423902273178101,0.050000000745058,0.0356752797961235,296.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5423902273178101,0.050000000745058,0.0483014397323131,296.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5423902273178101,0.050000000745058,0.2291212379932403,291.1809387207031,291.1499938964844,285.78643798828125,285.12969970703125,291.17156982421875,296.7191772460937,291.1803894042969,1.0,0.150768369436264,1.0,1.0,0.6238822937011719,1.0,-0.4887353181838989,0.248159185051918,0.2405761331319809,0.0964142978191375,0.0,0.0,0.0,25.00655746459961,25.0,-3.41744327545166,-0.0,27.43016624450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5423902273178101,0.050000000745058,0.0458682179450988,296.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5423902273178101,0.050000000745058,0.0483014397323131,296.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5423902273178101,0.050000000745058,0.0356752797961235,296.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5423902273178101,0.050000000745058,0.0483014397323131,296.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5423902273178101,0.050000000745058,0.2291212379932403,291.1809387207031,291.1499938964844,285.78643798828125,285.12969970703125,291.17156982421875,296.7191772460937,291.1803894042969,1.0,0.150768369436264,1.0,1.0,0.6238822937011719,1.0,-0.4887353181838989,0.248159185051918,0.2405761331319809,0.0964142978191375,0.0,0.0,0.0,25.00655746459961,25.0,-3.41744327545166,-0.0,27.43016624450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5423969626426697,0.050000000745058,0.0458681657910347,296.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5423969626426697,0.050000000745058,0.0483013875782489,296.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5423969626426697,0.050000000745058,0.0356752388179302,296.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5423969626426697,0.050000000745058,0.0483013875782489,296.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5423969626426697,0.050000000745058,0.2291209846735,291.1791076660156,291.1499938964844,285.8327331542969,285.1529541015625,291.1716003417969,296.72039794921875,291.1787109375,1.0,0.150765910744667,1.0,1.0,0.6201708912849426,1.0,-0.4887347519397735,0.2492368519306183,0.2394979149103164,0.0974778085947036,0.0,0.0,0.0,25.00522994995117,25.0,-2.8227648735046387,-0.0,27.429183959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5423969626426697,0.050000000745058,0.0458681657910347,296.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5423969626426697,0.050000000745058,0.0483013875782489,296.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5423969626426697,0.050000000745058,0.0356752388179302,296.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5423969626426697,0.050000000745058,0.0483013875782489,296.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5423969626426697,0.050000000745058,0.2291209846735,291.1791076660156,291.1499938964844,285.8327331542969,285.1529541015625,291.1716003417969,296.72039794921875,291.1787109375,1.0,0.150765910744667,1.0,1.0,0.6201708912849426,1.0,-0.4887347519397735,0.2492368519306183,0.2394979149103164,0.0974778085947036,0.0,0.0,0.0,25.00522994995117,25.0,-2.8227648735046387,-0.0,27.429183959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.542400062084198,0.050000000745058,0.0458681434392929,296.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.542400062084198,0.050000000745058,0.0483013615012168,296.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.542400062084198,0.050000000745058,0.0356752201914787,296.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.542400062084198,0.050000000745058,0.0483013615012168,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.542400062084198,0.050000000745058,0.2291208654642105,291.1783752441406,291.1499938964844,285.85626220703125,285.1649780273437,291.1716613769531,296.72100830078125,291.1780090332031,1.0,0.1507648974657058,1.0,1.0,0.6183152198791504,1.0,-0.4887345135211944,0.2497864663600921,0.2389480620622635,0.098023883998394,0.0,0.0,0.0,25.0046615600586,25.0,-2.538124084472656,-0.0,27.42877578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.542402982711792,0.050000000745058,0.0458681210875511,296.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.542402982711792,0.050000000745058,0.0483013391494751,296.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.542402982711792,0.050000000745058,0.0356752052903175,296.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.542402982711792,0.050000000745058,0.0483013391494751,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.542402982711792,0.050000000745058,0.2291207611560821,291.177734375,291.1499938964844,285.8800354003906,285.1772155761719,291.1722717285156,296.7216491699219,291.17742919921875,1.0,0.150763988494873,1.0,1.0,0.6165704131126404,1.0,-0.4887342751026153,0.2503120899200439,0.2384222000837326,0.0985481142997741,0.0,0.0,0.0,25.00414657592773,25.0,-2.1873488426208496,-0.0,27.428409576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.542408287525177,0.050000000745058,0.0458680801093578,296.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.542408287525177,0.050000000745058,0.0483012944459915,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.542408287525177,0.050000000745058,0.0356751717627048,296.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.542408287525177,0.050000000745058,0.0483012944459915,296.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.542408287525177,0.050000000745058,0.2291205525398254,291.1769714355469,291.1499938964844,285.9281005859375,285.202392578125,291.1739196777344,296.72296142578125,291.17681884765625,1.0,0.1507625132799148,1.0,1.0,0.6130808591842651,1.0,-0.4887338578701019,0.251379132270813,0.2373547106981277,0.0996174365282058,0.0,0.0,0.0,25.00326538085937,25.0,-1.4111424684524536,-0.0,27.427810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.542408287525177,0.050000000745058,0.0458680801093578,296.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.542408287525177,0.050000000745058,0.0483012944459915,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.542408287525177,0.050000000745058,0.0356751717627048,296.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.542408287525177,0.050000000745058,0.0483012944459915,296.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.542408287525177,0.050000000745058,0.2291205525398254,291.1769714355469,291.1499938964844,285.9281005859375,285.202392578125,291.1739196777344,296.72296142578125,291.17681884765625,1.0,0.1507625132799148,1.0,1.0,0.6130808591842651,1.0,-0.4887338578701019,0.251379132270813,0.2373547106981277,0.0996174365282058,0.0,0.0,0.0,25.00326538085937,25.0,-1.4111424684524536,-0.0,27.427810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5424131155014038,0.050000000745058,0.0458680428564548,296.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5424131155014038,0.050000000745058,0.0483012571930885,296.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5424131155014038,0.050000000745058,0.0356751419603824,296.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5424131155014038,0.050000000745058,0.0483012571930885,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5424131155014038,0.050000000745058,0.2291203737258911,291.1766662597656,291.1499938964844,285.9767761230469,285.2283935546875,291.1755065917969,296.72430419921875,291.1766357421875,1.0,0.1507613509893417,1.0,1.0,0.6095912456512451,1.0,-0.4887334406375885,0.2524736523628235,0.2362598180770874,0.1007187217473983,0.0,0.0,0.0,25.002534866333008,25.0,-0.7287920713424683,-0.0,27.42734146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5424131155014038,0.050000000745058,0.0458680428564548,296.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5424131155014038,0.050000000745058,0.0483012571930885,296.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5424131155014038,0.050000000745058,0.0356751419603824,296.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5424131155014038,0.050000000745058,0.0483012571930885,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5424131155014038,0.050000000745058,0.2291203737258911,291.1766662597656,291.1499938964844,285.9767761230469,285.2283935546875,291.1755065917969,296.72430419921875,291.1766357421875,1.0,0.1507613509893417,1.0,1.0,0.6095912456512451,1.0,-0.4887334406375885,0.2524736523628235,0.2362598180770874,0.1007187217473983,0.0,0.0,0.0,25.002534866333008,25.0,-0.7287920713424683,-0.0,27.42734146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5424174070358276,0.050000000745058,0.0458680093288421,296.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5424174070358276,0.050000000745058,0.0483012236654758,296.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5424174070358276,0.050000000745058,0.0356751196086406,296.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5424174070358276,0.050000000745058,0.0483012236654758,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5424174070358276,0.050000000745058,0.2291202098131179,291.17681884765625,291.1499938964844,286.0258178710937,285.25506591796875,291.17755126953125,296.7257080078125,291.1768798828125,1.0,0.1507604718208313,1.0,1.0,0.6061975359916687,1.0,-0.4887331128120422,0.2535637319087982,0.235169380903244,0.1018175035715103,0.0,0.0,0.0,25.00193214416504,25.0,-0.0813527181744575,-0.0,27.42698097229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5424174070358276,0.050000000745058,0.0458680093288421,296.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5424174070358276,0.050000000745058,0.0483012236654758,296.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5424174070358276,0.050000000745058,0.0356751196086406,296.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5424174070358276,0.050000000745058,0.0483012236654758,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5424174070358276,0.050000000745058,0.2291202098131179,291.17681884765625,291.1499938964844,286.0258178710937,285.25506591796875,291.17755126953125,296.7257080078125,291.1768798828125,1.0,0.1507604718208313,1.0,1.0,0.6061975359916687,1.0,-0.4887331128120422,0.2535637319087982,0.235169380903244,0.1018175035715103,0.0,0.0,0.0,25.00193214416504,25.0,-0.0813527181744575,-0.0,27.42698097229004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424206256866455,0.050000000745058,0.04586798325181,296.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424206256866455,0.050000000745058,0.0483011975884437,296.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424206256866455,0.050000000745058,0.0356750972568988,296.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424206256866455,0.050000000745058,0.0483011975884437,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5424206256866455,0.050000000745058,0.2291200757026672,291.1772155761719,291.1499938964844,286.0671691894531,285.2779541015625,291.17919921875,296.7269592285156,291.1773681640625,1.0,0.1507599204778671,1.0,1.0,0.6033468842506409,1.0,-0.4887328445911407,0.2544976472854614,0.2342352122068405,0.1027582883834838,0.0,0.0,0.0,25.00150680541992,25.0,0.3879972696304321,-0.0,27.4267520904541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5424211621284485,0.050000000745058,0.0458679795265197,296.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5424211621284485,0.050000000745058,0.0483011901378631,296.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5424211621284485,0.050000000745058,0.0356750972568988,296.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5424211621284485,0.050000000745058,0.0483011901378631,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5424211621284485,0.050000000745058,0.229120060801506,291.1773376464844,291.1499938964844,286.0750427246094,285.2823486328125,291.17950439453125,296.7272033691406,291.177490234375,1.0,0.1507598459720611,1.0,1.0,0.6028038859367371,1.0,-0.4887327849864959,0.2546775639057159,0.2340552359819412,0.1029393076896667,0.0,0.0,0.0,25.001434326171875,25.0,0.4625270366668701,-0.0,27.42671585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.542422890663147,0.050000000745058,0.0458679683506488,296.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.542422890663147,0.050000000745058,0.0483011789619922,296.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.542422890663147,0.050000000745058,0.0356750860810279,296.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.542422890663147,0.050000000745058,0.0483011789619922,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.542422890663147,0.050000000745058,0.2291199862957,291.1776733398437,291.1499938964844,286.0996398925781,285.2961730957031,291.18035888671875,296.7279357910156,291.1778564453125,1.0,0.1507595926523208,1.0,1.0,0.6011070609092712,1.0,-0.4887326657772064,0.2552439868450165,0.2334886640310287,0.1035088077187538,0.0,0.0,0.0,25.00121688842773,25.0,0.6745003461837769,-0.0,27.426612854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424244403839111,0.050000000745058,0.0458679534494876,296.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424244403839111,0.050000000745058,0.048301164060831,296.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424244403839111,0.050000000745058,0.035675074905157,296.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424244403839111,0.050000000745058,0.048301164060831,296.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424244403839111,0.050000000745058,0.2291199266910553,291.1780700683594,291.1499938964844,286.12420654296875,285.31011962890625,291.1810913085937,296.7287292480469,291.17828369140625,1.0,0.1507593989372253,1.0,1.0,0.5994080901145935,1.0,-0.4887325465679168,0.2558175921440124,0.232914924621582,0.1040844842791557,0.0,0.0,0.0,25.00101852416992,25.0,0.8393293619155884,-0.0,27.426528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.542427122592926,0.050000000745058,0.0458679348230361,296.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.542427122592926,0.050000000745058,0.0483011417090892,296.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.542427122592926,0.050000000745058,0.0356750600039958,296.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.542427122592926,0.050000000745058,0.0483011417090892,296.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.542427122592926,0.050000000745058,0.2291198223829269,291.1789245605469,291.1499938964844,286.1731262207031,285.3382873535156,291.1822814941406,296.7303161621094,291.1791381835937,1.0,0.1507591158151626,1.0,1.0,0.596010148525238,1.0,-0.4887323081493377,0.2569846212863922,0.2317477017641067,0.1052523553371429,0.0,0.0,0.0,25.000673294067383,25.0,1.040574550628662,-0.0,27.42640495300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.542427122592926,0.050000000745058,0.0458679348230361,296.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.542427122592926,0.050000000745058,0.0483011417090892,296.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.542427122592926,0.050000000745058,0.0356750600039958,296.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.542427122592926,0.050000000745058,0.0483011417090892,296.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.542427122592926,0.050000000745058,0.2291198223829269,291.1789245605469,291.1499938964844,286.1731262207031,285.3382873535156,291.1822814941406,296.7303161621094,291.1791381835937,1.0,0.1507591158151626,1.0,1.0,0.596010148525238,1.0,-0.4887323081493377,0.2569846212863922,0.2317477017641067,0.1052523553371429,0.0,0.0,0.0,25.000673294067383,25.0,1.040574550628662,-0.0,27.42640495300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424293875694275,0.050000000745058,0.0458679161965847,296.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424293875694275,0.050000000745058,0.048301126807928,296.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424293875694275,0.050000000745058,0.0356750451028347,296.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424293875694275,0.050000000745058,0.048301126807928,296.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424293875694275,0.050000000745058,0.2291197478771209,291.1797180175781,291.1499938964844,286.2216186523437,285.36676025390625,291.1828918457031,296.7319641113281,291.1799011230469,1.0,0.1507589668035507,1.0,1.0,0.5926122069358826,1.0,-0.4887321293354034,0.2581782937049866,0.2305538207292556,0.1064415872097015,0.0,0.0,0.0,25.000383377075195,25.0,1.0697067975997925,-0.0,27.42633628845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424293875694275,0.050000000745058,0.0458679161965847,296.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424293875694275,0.050000000745058,0.048301126807928,296.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424293875694275,0.050000000745058,0.0356750451028347,296.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424293875694275,0.050000000745058,0.048301126807928,296.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424293875694275,0.050000000745058,0.2291197478771209,291.1797180175781,291.1499938964844,286.2216186523437,285.36676025390625,291.1828918457031,296.7319641113281,291.1799011230469,1.0,0.1507589668035507,1.0,1.0,0.5926122069358826,1.0,-0.4887321293354034,0.2581782937049866,0.2305538207292556,0.1064415872097015,0.0,0.0,0.0,25.000383377075195,25.0,1.0697067975997925,-0.0,27.42633628845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5424311757087708,0.050000000745058,0.0458679050207138,296.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5424311757087708,0.050000000745058,0.0483011119067668,296.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5424311757087708,0.050000000745058,0.0356750376522541,296.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5424311757087708,0.050000000745058,0.0483011119067668,296.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5424311757087708,0.050000000745058,0.229119673371315,291.1803283691406,291.1499938964844,286.2694396972656,285.3953857421875,291.1825866699219,296.7336730957031,291.1804504394531,1.0,0.1507589221000671,1.0,1.0,0.5891698002815247,1.0,-0.4887319803237915,0.2594145536422729,0.2293174415826797,0.1076677367091178,0.0,0.0,0.0,25.000133514404297,25.0,0.878436803817749,-0.0,27.42631149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5424311757087708,0.050000000745058,0.0458679050207138,296.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5424311757087708,0.050000000745058,0.0483011119067668,296.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5424311757087708,0.050000000745058,0.0356750376522541,296.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5424311757087708,0.050000000745058,0.0483011119067668,296.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5424311757087708,0.050000000745058,0.229119673371315,291.1803283691406,291.1499938964844,286.2694396972656,285.3953857421875,291.1825866699219,296.7336730957031,291.1804504394531,1.0,0.1507589221000671,1.0,1.0,0.5891698002815247,1.0,-0.4887319803237915,0.2594145536422729,0.2293174415826797,0.1076677367091178,0.0,0.0,0.0,25.000133514404297,25.0,0.878436803817749,-0.0,27.42631149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5424325466156006,0.050000000745058,0.0458678938448429,296.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5424325466156006,0.050000000745058,0.0483011007308959,296.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5424325466156006,0.050000000745058,0.0356750264763832,296.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5424325466156006,0.050000000745058,0.0483011007308959,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5424325466156006,0.050000000745058,0.2291196286678314,291.1805419921875,291.1499938964844,286.31640625,285.42413330078125,291.181396484375,296.7354431152344,291.1805725097656,1.0,0.1507589966058731,1.0,1.0,0.5857274532318115,1.0,-0.4887318611145019,0.2606788873672485,0.2280529737472534,0.1089170426130294,0.0,0.0,0.0,24.999929428100582,25.0,0.4890347123146057,-0.0,27.42633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5424325466156006,0.050000000745058,0.0458678938448429,296.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5424325466156006,0.050000000745058,0.0483011007308959,296.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5424325466156006,0.050000000745058,0.0356750264763832,296.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5424325466156006,0.050000000745058,0.0483011007308959,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5424325466156006,0.050000000745058,0.2291196286678314,291.1805419921875,291.1499938964844,286.31640625,285.42413330078125,291.181396484375,296.7354431152344,291.1805725097656,1.0,0.1507589966058731,1.0,1.0,0.5857274532318115,1.0,-0.4887318611145019,0.2606788873672485,0.2280529737472534,0.1089170426130294,0.0,0.0,0.0,24.999929428100582,25.0,0.4890347123146057,-0.0,27.42633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5424331426620483,0.050000000745058,0.0458678901195526,296.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5424331426620483,0.050000000745058,0.0483010970056057,296.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5424331426620483,0.050000000745058,0.0356750227510929,296.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5424331426620483,0.050000000745058,0.0483010970056057,296.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5424331426620483,0.050000000745058,0.229119598865509,291.1805114746094,291.1499938964844,286.3394775390625,285.4385070800781,291.1805114746094,296.736328125,291.1805114746094,1.0,0.1507590562105178,1.0,1.0,0.5840062499046326,1.0,-0.4887318313121795,0.2613212466239929,0.2274105697870254,0.1095508635044097,0.0,0.0,0.0,24.99983596801757,25.0,0.2434316426515579,-0.0,27.42635154724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
