time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5424336791038513,0.050000000745058,0.045867882668972,296.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5424336791038513,0.050000000745058,0.0483010895550251,296.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5424336791038513,0.050000000745058,0.0356750227510929,296.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5424336791038513,0.050000000745058,0.0483010895550251,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5424336791038513,0.050000000745058,0.2291195839643478,291.18035888671875,291.1499938964844,286.3622741699219,285.452880859375,291.17938232421875,296.7372436523437,291.1802978515625,1.0,0.150759145617485,1.0,1.0,0.5822827816009521,1.0,-0.4887317717075348,0.2619710862636566,0.2267607003450393,0.1101920306682586,0.0,0.0,0.0,24.99975204467773,25.0,-0.0460555180907249,-0.0,27.42637825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424349308013916,0.050000000745058,0.0458678752183914,296.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424349308013916,0.050000000745058,0.0483010821044445,296.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424349308013916,0.050000000745058,0.0356750153005123,296.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424349308013916,0.050000000745058,0.0483010821044445,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424349308013916,0.050000000745058,0.229119524359703,291.1796264648437,291.1499938964844,286.4068908691406,285.4815368652344,291.1763000488281,296.7391052246094,291.17938232421875,1.0,0.1507593542337417,1.0,1.0,0.5788359045982361,1.0,-0.4887316823005676,0.2632897794246673,0.2254419028759002,0.1114974990487098,0.0,0.0,0.0,24.99960327148437,25.0,-0.7460644245147705,-0.0,27.426454544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424349308013916,0.050000000745058,0.0458678752183914,296.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424349308013916,0.050000000745058,0.0483010821044445,296.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424349308013916,0.050000000745058,0.0356750153005123,296.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424349308013916,0.050000000745058,0.0483010821044445,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5424349308013916,0.050000000745058,0.229119524359703,291.1796264648437,291.1499938964844,286.4068908691406,285.4815368652344,291.1763000488281,296.7391052246094,291.17938232421875,1.0,0.1507593542337417,1.0,1.0,0.5788359045982361,1.0,-0.4887316823005676,0.2632897794246673,0.2254419028759002,0.1114974990487098,0.0,0.0,0.0,24.99960327148437,25.0,-0.7460644245147705,-0.0,27.426454544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5424365997314453,0.050000000745058,0.0458678603172302,296.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5424365997314453,0.050000000745058,0.0483010672032833,296.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5424365997314453,0.050000000745058,0.0356750041246414,296.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5424365997314453,0.050000000745058,0.0483010672032833,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5424365997314453,0.050000000745058,0.2291194647550583,291.1782531738281,291.1499938964844,286.45001220703125,285.5099792480469,291.1722412109375,296.740966796875,291.1778564453125,1.0,0.1507596224546432,1.0,1.0,0.57538902759552,1.0,-0.4887315332889557,0.2646322846412658,0.224099263548851,0.1128382831811904,0.0,0.0,0.0,24.99947738647461,25.0,-1.5799962282180786,-0.0,27.426549911499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5424365997314453,0.050000000745058,0.0458678603172302,296.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5424365997314453,0.050000000745058,0.0483010672032833,296.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5424365997314453,0.050000000745058,0.0356750041246414,296.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5424365997314453,0.050000000745058,0.0483010672032833,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5424365997314453,0.050000000745058,0.2291194647550583,291.1782531738281,291.1499938964844,286.45001220703125,285.5099792480469,291.1722412109375,296.740966796875,291.1778564453125,1.0,0.1507596224546432,1.0,1.0,0.57538902759552,1.0,-0.4887315332889557,0.2646322846412658,0.224099263548851,0.1128382831811904,0.0,0.0,0.0,24.99947738647461,25.0,-1.5799962282180786,-0.0,27.426549911499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5424392223358154,0.050000000745058,0.0458678416907787,296.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5424392223358154,0.050000000745058,0.0483010448515415,296.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5424392223358154,0.050000000745058,0.0356749892234802,296.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5424392223358154,0.050000000745058,0.0483010448515415,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5424392223358154,0.050000000745058,0.2291193604469299,291.1765441894531,291.1499938964844,286.4937744140625,285.5397644042969,291.17059326171875,296.7461242675781,291.1761169433594,1.0,0.1507599353790283,1.0,1.0,0.5720679759979248,1.0,-0.488731324672699,0.2659471035003662,0.2227842062711715,0.1141737550497055,0.0,0.0,0.0,24.99937629699707,25.0,-1.979727029800415,-0.0,27.42665672302246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5424392223358154,0.050000000745058,0.0458678416907787,296.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5424392223358154,0.050000000745058,0.0483010448515415,296.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5424392223358154,0.050000000745058,0.0356749892234802,296.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5424392223358154,0.050000000745058,0.0483010448515415,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5424392223358154,0.050000000745058,0.2291193604469299,291.1765441894531,291.1499938964844,286.4937744140625,285.5397644042969,291.17059326171875,296.7461242675781,291.1761169433594,1.0,0.1507599353790283,1.0,1.0,0.5720679759979248,1.0,-0.488731324672699,0.2659471035003662,0.2227842062711715,0.1141737550497055,0.0,0.0,0.0,24.99937629699707,25.0,-1.979727029800415,-0.0,27.42665672302246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5424428582191467,0.050000000745058,0.0458678118884563,296.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5424428582191467,0.050000000745058,0.0483010150492191,296.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5424428582191467,0.050000000745058,0.0356749668717384,296.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5424428582191467,0.050000000745058,0.0483010150492191,296.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5424428582191467,0.050000000745058,0.2291192263364792,291.1755065917969,291.1499938964844,286.5365295410156,285.56964111328125,291.1729736328125,296.7565612792969,291.17535400390625,1.0,0.1507602483034134,1.0,1.0,0.5690126419067383,1.0,-0.4887310266494751,0.2671703696250915,0.2215606570243835,0.1154437512159347,0.0,0.0,0.0,24.99930191040039,25.0,-1.3403218984603882,-0.0,27.4267635345459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5424432158470154,0.050000000745058,0.0458678118884563,296.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5424432158470154,0.050000000745058,0.0483010150492191,296.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5424432158470154,0.050000000745058,0.0356749631464481,296.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5424432158470154,0.050000000745058,0.0483010150492191,296.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5424432158470154,0.050000000745058,0.229119211435318,291.17547607421875,291.1499938964844,286.5403747558594,285.57232666015625,291.17333984375,296.7576599121094,291.17535400390625,1.0,0.1507602781057357,1.0,1.0,0.5687469244003296,1.0,-0.4887309968471527,0.2672774195671081,0.2214535772800445,0.1155561357736587,0.0,0.0,0.0,24.99929618835449,25.0,-1.2507147789001465,-0.0,27.426773071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.5424457788467407,0.050000000745058,0.0458677895367145,296.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.5424457788467407,0.050000000745058,0.0483009926974773,296.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.5424457788467407,0.050000000745058,0.0356749482452869,296.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.5424457788467407,0.050000000745058,0.0483009926974773,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.5424457788467407,0.050000000745058,0.2291191071271896,291.17547607421875,291.1499938964844,286.56463623046875,285.5896301269531,291.17608642578125,296.7654724121094,291.1755676269531,1.0,0.1507604718208313,1.0,1.0,0.567086398601532,1.0,-0.488730788230896,0.2679489850997925,0.2207818180322647,0.1162658184766769,0.0,0.0,0.0,24.9992618560791,25.0,-0.5328677296638489,-0.0,27.426834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424485802650452,0.050000000745058,0.045867770910263,296.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424485802650452,0.050000000745058,0.0483009703457355,296.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424485802650452,0.050000000745058,0.0356749333441257,296.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424485802650452,0.050000000745058,0.0483009703457355,296.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424485802650452,0.050000000745058,0.2291190028190612,291.1758728027344,291.1499938964844,286.5895690917969,285.6075134277344,291.1799621582031,296.7742614746094,291.1761779785156,1.0,0.1507606655359268,1.0,1.0,0.5654841065406799,1.0,-0.4887305796146393,0.2686028480529785,0.2201277166604995,0.1169631481170654,0.0,0.0,0.0,24.99923515319824,25.0,0.3902930021286011,-0.0,27.42689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424543619155884,0.050000000745058,0.0458677262067794,296.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424543619155884,0.050000000745058,0.0483009219169616,296.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424543619155884,0.050000000745058,0.0356748960912227,296.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424543619155884,0.050000000745058,0.0483009219169616,296.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424543619155884,0.050000000745058,0.2291187793016433,291.1781921386719,291.1499938964844,286.6411437988281,285.6451416015625,291.19000244140625,296.7947998046875,291.17901611328125,1.0,0.150761067867279,1.0,1.0,0.5622794032096863,1.0,-0.4887301027774811,0.2699238359928131,0.2188062518835067,0.1183769926428794,0.0,0.0,0.0,24.99918556213379,25.0,2.7052180767059326,-0.0,27.4270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424543619155884,0.050000000745058,0.0458677262067794,296.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424543619155884,0.050000000745058,0.0483009219169616,296.6341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424543619155884,0.050000000745058,0.0356748960912227,296.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424543619155884,0.050000000745058,0.0483009219169616,296.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5424543619155884,0.050000000745058,0.2291187793016433,291.1781921386719,291.1499938964844,286.6411437988281,285.6451416015625,291.19000244140625,296.7947998046875,291.17901611328125,1.0,0.150761067867279,1.0,1.0,0.5622794032096863,1.0,-0.4887301027774811,0.2699238359928131,0.2188062518835067,0.1183769926428794,0.0,0.0,0.0,24.99918556213379,25.0,2.7052180767059326,-0.0,27.4270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424596667289734,0.050000000745058,0.0458676852285862,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424596667289734,0.050000000745058,0.0483008809387683,296.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424596667289734,0.050000000745058,0.0356748662889003,296.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424596667289734,0.050000000745058,0.0483008809387683,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424596667289734,0.050000000745058,0.2291185706853866,291.1825256347656,291.1499938964844,286.6949157714844,285.6849670410156,291.2023620605469,296.818603515625,291.183837890625,1.0,0.1507614850997924,1.0,1.0,0.5590747594833374,1.0,-0.4887296557426452,0.2712711691856384,0.2174584865570068,0.1198070049285888,0.0,0.0,0.0,24.9991397857666,25.0,5.30634880065918,-0.0,27.42716407775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424596667289734,0.050000000745058,0.0458676852285862,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424596667289734,0.050000000745058,0.0483008809387683,296.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424596667289734,0.050000000745058,0.0356748662889003,296.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424596667289734,0.050000000745058,0.0483008809387683,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5424596667289734,0.050000000745058,0.2291185706853866,291.1825256347656,291.1499938964844,286.6949157714844,285.6849670410156,291.2023620605469,296.818603515625,291.183837890625,1.0,0.1507614850997924,1.0,1.0,0.5590747594833374,1.0,-0.4887296557426452,0.2712711691856384,0.2174584865570068,0.1198070049285888,0.0,0.0,0.0,24.9991397857666,25.0,5.30634880065918,-0.0,27.42716407775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424652099609375,0.050000000745058,0.0458676405251026,296.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424652099609375,0.050000000745058,0.0483008362352848,296.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424652099609375,0.050000000745058,0.0356748327612876,296.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424652099609375,0.050000000745058,0.0483008362352848,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424652099609375,0.050000000745058,0.2291183620691299,291.18865966796875,291.1499938964844,286.75067138671875,285.7268371582031,291.215576171875,296.8450927734375,291.1903991699219,1.0,0.1507619321346283,1.0,1.0,0.5557234883308411,1.0,-0.4887292087078094,0.2727039456367492,0.216025248169899,0.1213242262601852,0.0,0.0,0.0,24.99908828735352,25.0,7.797121524810791,-0.0,27.42731094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424652099609375,0.050000000745058,0.0458676405251026,296.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424652099609375,0.050000000745058,0.0483008362352848,296.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424652099609375,0.050000000745058,0.0356748327612876,296.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424652099609375,0.050000000745058,0.0483008362352848,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5424652099609375,0.050000000745058,0.2291183620691299,291.18865966796875,291.1499938964844,286.75067138671875,285.7268371582031,291.215576171875,296.8450927734375,291.1903991699219,1.0,0.1507619321346283,1.0,1.0,0.5557234883308411,1.0,-0.4887292087078094,0.2727039456367492,0.216025248169899,0.1213242262601852,0.0,0.0,0.0,24.99908828735352,25.0,7.797121524810791,-0.0,27.42731094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424713492393494,0.050000000745058,0.0458675920963287,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424713492393494,0.050000000745058,0.0483007840812206,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424713492393494,0.050000000745058,0.0356747955083847,296.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424713492393494,0.050000000745058,0.0483007840812206,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424713492393494,0.050000000745058,0.2291181236505508,291.1963806152344,291.1499938964844,286.8082275390625,285.7705383300781,291.2303771972656,296.8740539550781,291.1985168457031,1.0,0.1507623940706253,1.0,1.0,0.5523722171783447,1.0,-0.4887287020683288,0.2741613686084747,0.2145673483610153,0.1228794455528259,0.0,0.0,0.0,24.99904441833496,25.0,10.183281898498535,-0.0,27.427465438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424713492393494,0.050000000745058,0.0458675920963287,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424713492393494,0.050000000745058,0.0483007840812206,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424713492393494,0.050000000745058,0.0356747955083847,296.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424713492393494,0.050000000745058,0.0483007840812206,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424713492393494,0.050000000745058,0.2291181236505508,291.1963806152344,291.1499938964844,286.8082275390625,285.7705383300781,291.2303771972656,296.8740539550781,291.1985168457031,1.0,0.1507623940706253,1.0,1.0,0.5523722171783447,1.0,-0.4887287020683288,0.2741613686084747,0.2145673483610153,0.1228794455528259,0.0,0.0,0.0,24.99904441833496,25.0,10.183281898498535,-0.0,27.427465438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.542474627494812,0.050000000745058,0.0458675660192966,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.542474627494812,0.050000000745058,0.0483007580041885,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.542474627494812,0.050000000745058,0.0356747731566429,296.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.542474627494812,0.050000000745058,0.0483007580041885,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.542474627494812,0.050000000745058,0.2291180044412613,291.200927734375,291.1499938964844,286.83758544921875,285.79302978515625,291.2384338378906,296.88946533203125,291.2032775878906,1.0,0.1507626324892044,1.0,1.0,0.550696611404419,1.0,-0.4887284338474273,0.2748984694480896,0.2138299793004989,0.1236707419157028,0.0,0.0,0.0,24.99902534484864,25.0,11.36732578277588,-0.0,27.42754364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052917480469,0.5424782633781433,0.050000000745058,0.0458675399422645,296.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052917480469,0.5424782633781433,0.050000000745058,0.0483007282018661,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052917480469,0.5424782633781433,0.050000000745058,0.0356747545301914,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052917480469,0.5424782633781433,0.050000000745058,0.0483007282018661,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052917480469,0.5424782633781433,0.050000000745058,0.2291178554296493,291.20574951171875,291.1499938964844,286.8673400878906,285.81591796875,291.2450561523437,296.9053039550781,291.208251953125,1.0,0.1507628858089447,1.0,1.0,0.548766553401947,1.0,-0.4887281358242035,0.2757495641708374,0.2129785865545272,0.1245784163475036,0.0,0.0,0.0,24.99898910522461,25.0,12.302915573120115,-0.0,27.42762565612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.5424860119819641,0.050000000745058,0.0458674803376197,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.5424860119819641,0.050000000745058,0.048300664871931,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.5424860119819641,0.050000000745058,0.0356747061014175,296.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.5424860119819641,0.050000000745058,0.048300664871931,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.5424860119819641,0.050000000745058,0.2291175574064254,291.21588134765625,291.1499938964844,286.92779541015625,285.8627319335937,291.2580871582031,296.9386901855469,291.2184753417969,1.0,0.1507634222507476,1.0,1.0,0.5449063777923584,1.0,-0.4887275099754333,0.2774895131587982,0.2112379968166351,0.1264421194791793,0.0,0.0,0.0,24.998924255371094,25.0,13.565881729125977,-0.0,27.42779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.5424860119819641,0.050000000745058,0.0458674803376197,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.5424860119819641,0.050000000745058,0.048300664871931,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.5424860119819641,0.050000000745058,0.0356747061014175,296.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.5424860119819641,0.050000000745058,0.048300664871931,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21539306640625,0.5424860119819641,0.050000000745058,0.2291175574064254,291.21588134765625,291.1499938964844,286.92779541015625,285.8627319335937,291.2580871582031,296.9386901855469,291.2184753417969,1.0,0.1507634222507476,1.0,1.0,0.5449063777923584,1.0,-0.4887275099754333,0.2774895131587982,0.2112379968166351,0.1264421194791793,0.0,0.0,0.0,24.998924255371094,25.0,13.565881729125977,-0.0,27.42779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424943566322327,0.050000000745058,0.0458674170076847,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424943566322327,0.050000000745058,0.0483005978167057,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424943566322327,0.050000000745058,0.0356746576726436,296.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424943566322327,0.050000000745058,0.0483005978167057,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424943566322327,0.050000000745058,0.2291172444820404,291.2265625,291.1499938964844,286.98944091796875,285.9108581542969,291.272216796875,296.9742126464844,291.22930908203125,1.0,0.1507639735937118,1.0,1.0,0.5410462021827698,1.0,-0.4887268245220184,0.2792603671550751,0.2094664722681045,0.1283500790596008,0.0,0.0,0.0,24.99886703491211,25.0,14.71585178375244,-0.0,27.4279727935791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424943566322327,0.050000000745058,0.0458674170076847,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424943566322327,0.050000000745058,0.0483005978167057,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424943566322327,0.050000000745058,0.0356746576726436,296.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424943566322327,0.050000000745058,0.0483005978167057,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5424943566322327,0.050000000745058,0.2291172444820404,291.2265625,291.1499938964844,286.98944091796875,285.9108581542969,291.272216796875,296.9742126464844,291.22930908203125,1.0,0.1507639735937118,1.0,1.0,0.5410462021827698,1.0,-0.4887268245220184,0.2792603671550751,0.2094664722681045,0.1283500790596008,0.0,0.0,0.0,24.99886703491211,25.0,14.71585178375244,-0.0,27.4279727935791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5425037741661072,0.050000000745058,0.0458673425018787,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5425037741661072,0.050000000745058,0.0483005195856094,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5425037741661072,0.050000000745058,0.0356745980679988,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5425037741661072,0.050000000745058,0.0483005195856094,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5425037741661072,0.050000000745058,0.2291168719530105,291.2375183105469,291.1499938964844,287.05206298828125,285.9600830078125,291.2813415527344,297.01202392578125,291.2402038574219,1.0,0.1507645845413208,1.0,1.0,0.5364560484886169,1.0,-0.4887260794639587,0.2814025282859802,0.2073235362768173,0.1306407153606414,0.0,0.0,0.0,24.998764038085938,25.0,14.849574089050291,-0.0,27.428165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5425037741661072,0.050000000745058,0.0458673425018787,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5425037741661072,0.050000000745058,0.0483005195856094,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5425037741661072,0.050000000745058,0.0356745980679988,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5425037741661072,0.050000000745058,0.0483005195856094,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5425037741661072,0.050000000745058,0.2291168719530105,291.2375183105469,291.1499938964844,287.05206298828125,285.9600830078125,291.2813415527344,297.01202392578125,291.2402038574219,1.0,0.1507645845413208,1.0,1.0,0.5364560484886169,1.0,-0.4887260794639587,0.2814025282859802,0.2073235362768173,0.1306407153606414,0.0,0.0,0.0,24.998764038085938,25.0,14.849574089050291,-0.0,27.428165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5425137877464294,0.050000000745058,0.0458672642707824,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5425137877464294,0.050000000745058,0.0483004376292228,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5425137877464294,0.050000000745058,0.0356745384633541,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5425137877464294,0.050000000745058,0.0483004376292228,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5425137877464294,0.050000000745058,0.2291164845228195,291.2477722167969,291.1499938964844,287.11541748046875,286.0101928710937,291.2904052734375,297.0526733398437,291.2502746582031,1.0,0.1507652401924133,1.0,1.0,0.5318658947944641,1.0,-0.4887252449989319,0.2836004495620727,0.2051247954368591,0.132998913526535,0.0,0.0,0.0,24.99867248535156,25.0,14.463605880737305,-0.0,27.428373336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5425137877464294,0.050000000745058,0.0458672642707824,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5425137877464294,0.050000000745058,0.0483004376292228,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5425137877464294,0.050000000745058,0.0356745384633541,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5425137877464294,0.050000000745058,0.0483004376292228,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5425137877464294,0.050000000745058,0.2291164845228195,291.2477722167969,291.1499938964844,287.11541748046875,286.0101928710937,291.2904052734375,297.0526733398437,291.2502746582031,1.0,0.1507652401924133,1.0,1.0,0.5318658947944641,1.0,-0.4887252449989319,0.2836004495620727,0.2051247954368591,0.132998913526535,0.0,0.0,0.0,24.99867248535156,25.0,14.463605880737305,-0.0,27.428373336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.5425189733505249,0.050000000745058,0.0458672270178794,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.5425189733505249,0.050000000745058,0.0483003966510295,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.5425189733505249,0.050000000745058,0.0356745086610317,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.5425189733505249,0.050000000745058,0.0483003966510295,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.5425189733505249,0.050000000745058,0.229116290807724,291.25274658203125,291.1499938964844,287.1473083496094,286.0355224609375,291.2953796386719,297.07440185546875,291.2552795410156,1.0,0.1507655680179596,1.0,1.0,0.5295708179473877,1.0,-0.4887248277664184,0.2847160995006561,0.2040087282657623,0.1341988295316696,0.0,0.0,0.0,24.99863052368164,25.0,14.36972999572754,-0.0,27.428482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.542524516582489,0.050000000745058,0.0458671823143959,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.542524516582489,0.050000000745058,0.048300351947546,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.542524516582489,0.050000000745058,0.035674475133419,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.542524516582489,0.050000000745058,0.048300351947546,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.542524516582489,0.050000000745058,0.2291160672903061,291.2577209472656,291.1499938964844,287.1792907714844,286.06103515625,291.29803466796875,297.0971374511719,291.2601623535156,1.0,0.1507659405469894,1.0,1.0,0.5269160270690918,1.0,-0.4887243807315826,0.2860123217105865,0.2027120739221573,0.1355808228254318,0.0,0.0,0.0,24.99856376647949,25.0,14.00586223602295,-0.0,27.42859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5425359606742859,0.050000000745058,0.0458670929074287,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5425359606742859,0.050000000745058,0.0483002588152885,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5425359606742859,0.050000000745058,0.0356744080781936,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5425359606742859,0.050000000745058,0.0483002588152885,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5425359606742859,0.050000000745058,0.2291156351566314,291.2666015625,291.1499938964844,287.2435302734375,286.1123962402344,291.30157470703125,297.1446533203125,291.2686462402344,1.0,0.1507667005062103,1.0,1.0,0.5216065049171448,1.0,-0.4887234568595886,0.2886724472045898,0.2000510096549987,0.1384189426898956,0.0,0.0,0.0,24.998437881469727,25.0,12.520485877990724,-0.0,27.428842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5425359606742859,0.050000000745058,0.0458670929074287,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5425359606742859,0.050000000745058,0.0483002588152885,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5425359606742859,0.050000000745058,0.0356744080781936,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5425359606742859,0.050000000745058,0.0483002588152885,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.5425359606742859,0.050000000745058,0.2291156351566314,291.2666015625,291.1499938964844,287.2435302734375,286.1123962402344,291.30157470703125,297.1446533203125,291.2686462402344,1.0,0.1507667005062103,1.0,1.0,0.5216065049171448,1.0,-0.4887234568595886,0.2886724472045898,0.2000510096549987,0.1384189426898956,0.0,0.0,0.0,24.998437881469727,25.0,12.520485877990724,-0.0,27.428842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.5425477027893066,0.050000000745058,0.0458670035004615,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.5425477027893066,0.050000000745058,0.0483001619577407,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.5425477027893066,0.050000000745058,0.0356743372976779,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.5425477027893066,0.050000000745058,0.0483001619577407,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.5425477027893066,0.050000000745058,0.2291151881217956,291.2741394042969,291.1499938964844,287.30792236328125,286.16412353515625,291.304443359375,297.19305419921875,291.27587890625,1.0,0.150767520070076,1.0,1.0,0.5162969827651978,1.0,-0.4887225031852722,0.2913917005062103,0.1973308026790619,0.1413228809833526,0.0,0.0,0.0,24.99832534790039,25.0,10.945886611938477,-0.0,27.429105758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.5425477027893066,0.050000000745058,0.0458670035004615,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.5425477027893066,0.050000000745058,0.0483001619577407,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.5425477027893066,0.050000000745058,0.0356743372976779,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.5425477027893066,0.050000000745058,0.0483001619577407,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.5425477027893066,0.050000000745058,0.2291151881217956,291.2741394042969,291.1499938964844,287.30792236328125,286.16412353515625,291.304443359375,297.19305419921875,291.27587890625,1.0,0.150767520070076,1.0,1.0,0.5162969827651978,1.0,-0.4887225031852722,0.2913917005062103,0.1973308026790619,0.1413228809833526,0.0,0.0,0.0,24.99832534790039,25.0,10.945886611938477,-0.0,27.429105758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.5425601005554199,0.050000000745058,0.0458669066429138,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.5425601005554199,0.050000000745058,0.0483000613749027,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.5425601005554199,0.050000000745058,0.035674262791872,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.5425601005554199,0.050000000745058,0.0483000613749027,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.5425601005554199,0.050000000745058,0.2291147112846374,291.2802734375,291.1499938964844,287.3722229003906,286.2159729003906,291.3011779785156,297.2413330078125,291.2814636230469,1.0,0.1507684141397476,1.0,1.0,0.5104413032531738,1.0,-0.488721489906311,0.294453501701355,0.1942680031061172,0.1445724964141845,0.0,0.0,0.0,24.998180389404297,25.0,8.504283905029297,-0.0,27.42939567565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
