time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.5425601005554199,0.050000000745058,0.0458669066429138,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.5425601005554199,0.050000000745058,0.0483000613749027,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.5425601005554199,0.050000000745058,0.035674262791872,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.5425601005554199,0.050000000745058,0.0483000613749027,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.5425601005554199,0.050000000745058,0.2291147112846374,291.2802734375,291.1499938964844,287.3722229003906,286.2159729003906,291.3011779785156,297.2413330078125,291.2814636230469,1.0,0.1507684141397476,1.0,1.0,0.5104413032531738,1.0,-0.488721489906311,0.294453501701355,0.1942680031061172,0.1445724964141845,0.0,0.0,0.0,24.998180389404297,25.0,8.504283905029297,-0.0,27.42939567565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425724983215332,0.050000000745058,0.0458668135106563,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425724983215332,0.050000000745058,0.0482999607920646,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425724983215332,0.050000000745058,0.035674188286066,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425724983215332,0.050000000745058,0.0482999607920646,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425724983215332,0.050000000745058,0.229114219546318,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.29541015625,297.2889404296875,291.2843322753906,1.0,0.150769367814064,1.0,1.0,0.5045856237411499,1.0,-0.4887204766273498,0.2975938618183136,0.1911266148090362,0.1479024887084961,0.0,0.0,0.0,24.998046875,25.0,5.441251277923584,-0.0,27.42970848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425724983215332,0.050000000745058,0.0458668135106563,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425724983215332,0.050000000745058,0.0482999607920646,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425724983215332,0.050000000745058,0.035674188286066,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425724983215332,0.050000000745058,0.0482999607920646,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425724983215332,0.050000000745058,0.229114219546318,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.29541015625,297.2889404296875,291.2843322753906,1.0,0.150769367814064,1.0,1.0,0.5045856237411499,1.0,-0.4887204766273498,0.2975938618183136,0.1911266148090362,0.1479024887084961,0.0,0.0,0.0,24.998046875,25.0,5.441251277923584,-0.0,27.42970848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.5425787568092346,0.050000000745058,0.0458667650818824,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.5425787568092346,0.050000000745058,0.0482999123632907,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.5425787568092346,0.050000000745058,0.035674151033163,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.5425787568092346,0.050000000745058,0.0482999123632907,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.5425787568092346,0.050000000745058,0.2291139811277389,291.28466796875,291.1499938964844,287.4681091308594,286.293701171875,291.2918395996094,297.3123474121094,291.28497314453125,1.0,0.1507698595523834,1.0,1.0,0.5016577839851379,1.0,-0.4887199699878692,0.2991894781589508,0.1895305067300796,0.149592787027359,0.0,0.0,0.0,24.99798583984375,25.0,3.930129051208496,-0.0,27.429872512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.542585015296936,0.050000000745058,0.0458667166531086,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.542585015296936,0.050000000745058,0.0482998602092266,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.542585015296936,0.050000000745058,0.03567411378026,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.542585015296936,0.050000000745058,0.0482998602092266,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.542585015296936,0.050000000745058,0.2291137427091598,291.2850341796875,291.1499938964844,287.4997863769531,286.3194885253906,291.28692626953125,297.3354797363281,291.2850646972656,1.0,0.1507703810930252,1.0,1.0,0.4986171722412109,1.0,-0.4887194633483886,0.3008607625961303,0.1878587007522583,0.1513579934835434,0.0,0.0,0.0,24.99791717529297,25.0,2.3287296295166016,-0.0,27.430044174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842102050781,0.5425959229469299,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842102050781,0.5425959229469299,0.050000000745058,0.0482997708022594,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842102050781,0.5425959229469299,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842102050781,0.5425959229469299,0.050000000745058,0.0482997708022594,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2842102050781,0.5425959229469299,0.050000000745058,0.2291133254766464,291.2841186523437,291.1499938964844,287.5546569824219,286.3641967773437,291.27642822265625,297.3750915527344,291.28350830078125,1.0,0.1507713198661804,1.0,1.0,0.493314653635025,1.0,-0.488718569278717,0.3038243949413299,0.1848941892385482,0.154483214020729,0.0,0.0,0.0,24.99780464172364,25.0,-0.769914448261261,-0.0,27.43035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.5425974726676941,0.050000000745058,0.0458666197955608,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.5425974726676941,0.050000000745058,0.0482997596263885,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.5425974726676941,0.050000000745058,0.0356740392744541,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.5425974726676941,0.050000000745058,0.0482997596263885,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.5425974726676941,0.050000000745058,0.2291132658720016,291.2838134765625,291.1499938964844,287.5626525878906,286.3707275390625,291.27471923828125,297.3808288574219,291.2831115722656,1.0,0.1507714539766311,1.0,1.0,0.4925359785556793,1.0,-0.4887184500694275,0.3042639493942261,0.1844545006752014,0.1549462080001831,0.0,0.0,0.0,24.99778938293457,25.0,-1.228345274925232,-0.0,27.43040657043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.542609691619873,0.050000000745058,0.0458665266633033,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.542609691619873,0.050000000745058,0.0482996590435504,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.542609691619873,0.050000000745058,0.0356739647686481,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.542609691619873,0.050000000745058,0.0482996590435504,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.542609691619873,0.050000000745058,0.2291127890348434,291.2799072265625,291.1499938964844,287.6246337890625,286.4214172363281,291.26043701171875,297.42486572265625,291.2785949707031,1.0,0.1507726013660431,1.0,1.0,0.4864547848701477,1.0,-0.4887174665927887,0.3077341020107269,0.1809833496809005,0.1585956960916519,0.0,0.0,0.0,24.997671127319336,25.0,-4.758664131164551,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.542609691619873,0.050000000745058,0.0458665266633033,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.542609691619873,0.050000000745058,0.0482996590435504,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.542609691619873,0.050000000745058,0.0356739647686481,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.542609691619873,0.050000000745058,0.0482996590435504,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.542609691619873,0.050000000745058,0.2291127890348434,291.2799072265625,291.1499938964844,287.6246337890625,286.4214172363281,291.26043701171875,297.42486572265625,291.2785949707031,1.0,0.1507726013660431,1.0,1.0,0.4864547848701477,1.0,-0.4887174665927887,0.3077341020107269,0.1809833496809005,0.1585956960916519,0.0,0.0,0.0,24.997671127319336,25.0,-4.758664131164551,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.542620837688446,0.050000000745058,0.0458664409816265,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.542620837688446,0.050000000745058,0.0482995696365833,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.542620837688446,0.050000000745058,0.0356738977134227,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.542620837688446,0.050000000745058,0.0482995696365833,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.542620837688446,0.050000000745058,0.2291123569011688,291.27410888671875,291.1499938964844,287.6826171875,286.4689636230469,291.246826171875,297.4656066894531,291.2723083496094,1.0,0.1507737189531326,1.0,1.0,0.4808712601661682,1.0,-0.4887165427207947,0.3109793066978454,0.1777372658252716,0.1620048880577087,0.0,0.0,0.0,24.99758720397949,25.0,-7.713481903076172,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27410888671875,0.542621374130249,0.050000000745058,0.0458664372563362,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27410888671875,0.542621374130249,0.050000000745058,0.048299565911293,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27410888671875,0.542621374130249,0.050000000745058,0.0356738939881324,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27410888671875,0.542621374130249,0.050000000745058,0.048299565911293,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27410888671875,0.542621374130249,0.050000000745058,0.2291123420000076,291.2737731933594,291.1499938964844,287.6854858398437,286.4713134765625,291.2461242675781,297.4676208496094,291.27197265625,1.0,0.1507737785577774,1.0,1.0,0.4805912971496582,1.0,-0.4887165129184723,0.3111431300640106,0.1775733679533004,0.1621767431497573,0.0,0.0,0.0,24.997583389282227,25.0,-7.844851493835449,-0.0,27.43119430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.5426325798034668,0.050000000745058,0.045866347849369,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.5426325798034668,0.050000000745058,0.0482994727790355,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.5426325798034668,0.050000000745058,0.0356738269329071,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.5426325798034668,0.050000000745058,0.0482994727790355,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.5426325798034668,0.050000000745058,0.229111909866333,291.2658996582031,291.1499938964844,287.7450561523437,286.520263671875,291.2301330566406,297.5091552734375,291.2636413574219,1.0,0.1507750004529953,1.0,1.0,0.4747278094291687,1.0,-0.4887155890464782,0.3146039247512817,0.1741116642951965,0.1657999455928802,0.0,0.0,0.0,24.997499465942383,25.0,-10.589150428771973,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.5426325798034668,0.050000000745058,0.045866347849369,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.5426325798034668,0.050000000745058,0.0482994727790355,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.5426325798034668,0.050000000745058,0.0356738269329071,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.5426325798034668,0.050000000745058,0.0482994727790355,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.5426325798034668,0.050000000745058,0.229111909866333,291.2658996582031,291.1499938964844,287.7450561523437,286.520263671875,291.2301330566406,297.5091552734375,291.2636413574219,1.0,0.1507750004529953,1.0,1.0,0.4747278094291687,1.0,-0.4887155890464782,0.3146039247512817,0.1741116642951965,0.1657999455928802,0.0,0.0,0.0,24.997499465942383,25.0,-10.589150428771973,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5426380038261414,0.050000000745058,0.0458663068711757,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5426380038261414,0.050000000745058,0.0482994318008422,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5426380038261414,0.050000000745058,0.0356737934052944,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5426380038261414,0.050000000745058,0.0482994318008422,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.5426380038261414,0.050000000745058,0.2291117012500763,291.26123046875,291.1499938964844,287.7742919921875,286.5443420410156,291.2213134765625,297.52947998046875,291.2587585449219,1.0,0.1507756263017654,1.0,1.0,0.4717960655689239,1.0,-0.4887151718139648,0.3163541257381439,0.1723610311746597,0.1676272451877594,0.0,0.0,0.0,24.997459411621094,25.0,-11.977805137634276,-0.0,27.43183135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5426430702209473,0.050000000745058,0.0458662696182727,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5426430702209473,0.050000000745058,0.048299390822649,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5426430702209473,0.050000000745058,0.035673763602972,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5426430702209473,0.050000000745058,0.048299390822649,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5426430702209473,0.050000000745058,0.2291115075349807,291.2561340332031,291.1499938964844,287.8031311035156,286.568115234375,291.21466064453125,297.5495300292969,291.2534484863281,1.0,0.1507762521505355,1.0,1.0,0.4691812098026275,1.0,-0.4887147545814514,0.3179364204406738,0.1707783192396164,0.1692845374345779,0.0,0.0,0.0,24.99744987487793,25.0,-13.045217514038086,-0.0,27.43205070495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.5426503419876099,0.050000000745058,0.0458662137389183,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.5426503419876099,0.050000000745058,0.0482993312180042,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.5426503419876099,0.050000000745058,0.0356737188994884,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.5426503419876099,0.050000000745058,0.0482993312180042,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.5426503419876099,0.050000000745058,0.2291112244129181,291.24822998046875,291.1499938964844,287.8456115722656,286.6031799316406,291.2054138183594,297.57916259765625,291.2456359863281,1.0,0.1507771909236908,1.0,1.0,0.4652532041072845,1.0,-0.4887141585350036,0.3203128576278686,0.168401300907135,0.171767920255661,0.0,0.0,0.0,24.9974365234375,25.0,-13.870183944702148,-0.0,27.43238067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24615478515625,0.5426526665687561,0.050000000745058,0.0458661951124668,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24615478515625,0.5426526665687561,0.050000000745058,0.0482993125915527,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24615478515625,0.5426526665687561,0.050000000745058,0.0356737077236175,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24615478515625,0.5426526665687561,0.050000000745058,0.0482993125915527,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24615478515625,0.5426526665687561,0.050000000745058,0.2291111350059509,291.2456359863281,291.1499938964844,287.8594665527344,286.6146545410156,291.2020568847656,297.5888366699219,291.2430114746094,1.0,0.1507775038480758,1.0,1.0,0.4639514684677124,1.0,-0.4887139797210693,0.321105033159256,0.1676089316606521,0.1725939661264419,0.0,0.0,0.0,24.9974308013916,25.0,-14.111620903015137,-0.0,27.432491302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.5426573753356934,0.050000000745058,0.0458661578595638,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.5426573753356934,0.050000000745058,0.0482992716133594,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.5426573753356934,0.050000000745058,0.0356736779212951,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.5426573753356934,0.050000000745058,0.0482992716133594,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.5426573753356934,0.050000000745058,0.2291109561920166,291.24029541015625,291.1499938964844,287.8872375488281,286.6376037597656,291.1949157714844,297.6083374023437,291.2375793457031,1.0,0.150778129696846,1.0,1.0,0.4613068103790283,1.0,-0.4887135922908783,0.3227212429046631,0.1659923493862152,0.1742765307426452,0.0,0.0,0.0,24.997419357299805,25.0,-14.651822090148926,-0.0,27.432716369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5426617860794067,0.050000000745058,0.0458661243319511,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5426617860794067,0.050000000745058,0.0482992380857467,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5426617860794067,0.050000000745058,0.035673651844263,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5426617860794067,0.050000000745058,0.0482992380857467,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23541259765625,0.5426617860794067,0.050000000745058,0.2291107922792434,291.23486328125,291.1499938964844,287.91387939453125,286.65966796875,291.1874389648437,297.6271667480469,291.23199462890625,1.0,0.1507787704467773,1.0,1.0,0.4587217271327972,1.0,-0.4887132346630096,0.3243094682693481,0.1644037514925003,0.1759264320135116,0.0,0.0,0.0,24.99740600585937,25.0,-15.25627613067627,-0.0,27.432937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.5426691770553589,0.050000000745058,0.0458660684525966,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.5426691770553589,0.050000000745058,0.0482991784811019,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.5426691770553589,0.050000000745058,0.0356736071407794,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.5426691770553589,0.050000000745058,0.0482991784811019,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.5426691770553589,0.1429928839206695,0.2291104942560196,291.2240600585937,291.1499938964844,287.9637451171875,286.70098876953125,291.17999267578125,297.6629333496094,291.2213439941406,1.0,0.1507799476385116,1.0,1.0,0.4545482397079468,1.0,-0.4887126386165619,0.3269034624099731,0.1618091613054275,0.17863230407238,0.0,0.0,0.0,24.997459411621094,25.0,-15.179835319519045,-0.0,27.4333610534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5489379167556763,0.050000000745058,0.0458200499415397,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5489379167556763,0.050000000745058,0.0482507199048996,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5489379167556763,0.050000000745058,0.0356378145515918,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.5489379167556763,0.050000000745058,0.0482507199048996,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.5706574320793152,0.1434774994850158,0.2514273226261139,291.2234191894531,291.1499938964844,287.9661865234375,286.7030334472656,291.1798095703125,297.66473388671875,291.2201538085937,1.0,0.1510463058948516,1.0,1.0,0.4543389678001404,1.0,-0.5151271224021912,0.3445300161838531,0.1705971360206604,0.1877295970916748,0.0,0.0,0.0,23.94554710388184,43.0,-15.324085235595703,-0.0,28.779373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.6883463263511658,0.050000000745058,0.0452549457550048,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.6883463263511658,0.050000000745058,0.0476556345820426,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.6883463263511658,0.050000000745058,0.0351982899010181,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.6883463263511658,0.050000000745058,0.0476556345820426,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.937095582485199,0.1475115120410919,0.5673040747642517,291.2565002441406,291.04998779296875,288.0161437988281,286.7445068359375,291.32733154296875,297.6478576660156,291.2651672363281,1.0,0.1684316247701645,1.0,1.0,0.4499562382698059,1.0,-0.89145427942276,0.5849919319152832,0.3064623177051544,0.3553535044193268,0.0,0.0,0.0,12.410677909851074,46.0,34.4983024597168,-0.0,59.11854934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.6883463263511658,0.050000000745058,0.0452549457550048,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.6883463263511658,0.050000000745058,0.0476556345820426,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.6883463263511658,0.050000000745058,0.0351982899010181,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.6883463263511658,0.050000000745058,0.0476556345820426,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.937095582485199,0.1475115120410919,0.5673040747642517,291.2565002441406,291.04998779296875,288.0161437988281,286.7445068359375,291.32733154296875,297.6478576660156,291.2651672363281,1.0,0.1684316247701645,1.0,1.0,0.4499562382698059,1.0,-0.89145427942276,0.5849919319152832,0.3064623177051544,0.3553535044193268,0.0,0.0,0.0,12.410677909851074,46.0,34.4983024597168,-0.0,59.11854934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.6853277683258057,0.050000000745058,0.0452601313591003,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.6853277683258057,0.050000000745058,0.0476610995829105,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.6853277683258057,0.050000000745058,0.0352023243904113,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.6853277683258057,0.050000000745058,0.0476610995829105,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.957472324371338,0.149098202586174,0.6086241602897644,291.2773742675781,291.04998779296875,288.0401916503906,286.7644958496094,291.3328857421875,297.6318664550781,291.2811889648437,1.0,0.1761844158172607,1.0,1.0,0.4477648735046386,1.0,-0.9412725567817688,0.6182219386100769,0.3230506181716919,0.3793947398662567,0.0,0.0,0.0,13.116774559020996,46.0,35.42700958251953,-0.0,68.41983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.682671308517456,0.050000000745058,0.0452648103237152,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.682671308517456,0.050000000745058,0.0476660244166851,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.682671308517456,0.050000000745058,0.0352059639990329,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.682671308517456,0.050000000745058,0.0476660244166851,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.975094437599182,0.1506002992391586,0.6499350666999817,291.2897033691406,290.95001220703125,288.0635681152344,286.7839660644531,291.35076904296875,297.6223449707031,291.2933654785156,1.0,0.1841337531805038,1.0,1.0,0.4467678964138031,1.0,-0.9909228086471558,0.650103747844696,0.3408190906047821,0.4019996225833893,0.0,0.0,0.0,13.831460952758787,34.0,36.35945129394531,-0.0,78.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168640136719,0.9695411920547484,0.1444076150655746,0.1291874498128891,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.6800858378410339,0.1425331681966781,0.0476708896458148,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.6800858378410339,0.050000000745058,0.0352095589041709,297.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126525878906,0.6800858378410339,0.050000000745058,0.0476708896458148,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.9496727585792542,0.1538035571575164,0.6081327795982361,291.3170471191406,290.95001220703125,288.097412109375,286.8121337890625,291.3788757324219,297.62945556640625,291.3216247558594,1.0,0.1917384415864944,1.0,1.0,0.4452702701091766,1.0,-1.0415140390396118,0.6830270290374756,0.3584870398044586,0.4256331622600555,0.0,0.0,0.0,14.587924003601074,34.0,43.195411682128906,-0.0,90.06348419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.969944715499878,0.1433897018432617,0.1297788470983505,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3237609863281,0.8632359504699707,0.1442260295152664,0.0986329689621925,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216857910156,0.6792994141578674,0.050000000745058,0.0352106913924217,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216857910156,0.6792994141578674,0.050000000745058,0.0476724244654178,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.9227346181869508,0.1552031487226486,0.566048264503479,291.3255615234375,290.45001220703125,288.1082763671875,286.8211669921875,291.3845520019531,297.6280212402344,291.3292541503906,1.0,0.1934912502765655,1.0,1.0,0.4447739720344543,1.0,-1.0528857707977295,0.6906343698501587,0.3622513711452484,0.43112912774086,0.0,0.0,0.0,14.772873878479004,54.0,42.70362854003906,-0.0,92.80211639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394470214844,0.9625859260559082,0.1420216709375381,0.1285038888454437,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.9629149436950684,0.1447332203388214,0.1354556828737259,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.6762315630912781,0.1379206925630569,0.0352152585983276,297.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3369140625,0.7658576369285583,0.1412598639726638,0.0693756192922592,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33917236328125,0.906499207019806,0.1586801409721374,0.5470552444458008,291.3396301269531,290.45001220703125,288.1297607421875,286.839111328125,291.40008544921875,297.6209716796875,291.34332275390625,1.0,0.2016850858926773,1.0,1.0,0.443765640258789,1.0,-1.098794937133789,0.7201643586158752,0.3786305487155914,0.4516408145427704,0.0,0.0,0.0,15.524555206298828,54.0,42.38133239746094,-0.0,104.4195785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35595703125,0.9773492813110352,0.1416841000318527,0.1277303546667099,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3559265136719,0.9767471551895142,0.1453092843294143,0.1342356503009796,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555908203125,0.9489850401878356,0.139320969581604,0.0910951122641563,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558349609375,0.9683207869529724,0.1423121839761734,0.1306309700012207,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3552551269531,0.8884150385856628,0.1629109680652618,0.4894197881221771,291.3563842773437,289.95001220703125,288.1499938964844,286.8559875488281,291.4268798828125,297.61962890625,291.3613586425781,1.0,0.2120983898639679,1.0,1.0,0.4427800178527832,1.0,-1.1695866584777832,0.7648307681083679,0.4047558903694153,0.482522189617157,0.0,0.0,0.0,15.844619750976562,74.0,46.92112731933594,-0.0,122.26555633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.9432936906814576,0.1430142372846603,0.1284619569778442,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.319580078125,0.9541709423065186,0.1476794630289077,0.1395299136638641,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3200378417969,0.9327398538589478,0.138445496559143,0.0970311537384986,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.943657159805298,0.143028974533081,0.1354144215583801,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.9184569120407104,0.1703224778175354,0.5989144444465637,291.3177185058594,289.45001220703125,288.1830444335937,286.88311767578125,291.212158203125,297.6355285644531,291.3055419921875,1.0,0.2387577891349792,1.0,1.0,0.4143310487270355,1.0,-1.3204282522201538,0.8989830613136292,0.4214451909065246,0.5870809555053711,0.0,0.0,0.0,19.497079849243164,94.0,-43.59313583374024,-0.0,174.5097198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.9432936906814576,0.1430142372846603,0.1284619569778442,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.319580078125,0.9541709423065186,0.1476794630289077,0.1395299136638641,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3200378417969,0.9327398538589478,0.138445496559143,0.0970311537384986,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.943657159805298,0.143028974533081,0.1354144215583801,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.9184569120407104,0.1703224778175354,0.5989144444465637,291.3177185058594,289.45001220703125,288.1830444335937,286.88311767578125,291.212158203125,297.6355285644531,291.3055419921875,1.0,0.2387577891349792,1.0,1.0,0.4143310487270355,1.0,-1.3204282522201538,0.8989830613136292,0.4214451909065246,0.5870809555053711,0.0,0.0,0.0,19.497079849243164,94.0,-43.59313583374024,-0.0,174.5097198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.9334563612937928,0.1447886824607849,0.1300894170999527,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.946340024471283,0.150360956788063,0.1419935077428817,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.9200689196586608,0.1393956393003463,0.0974916294217109,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.9333592653274536,0.1448360830545425,0.1369536966085434,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.9876532554626464,0.1737918257713318,0.7673705220222473,291.15283203125,288.95001220703125,288.20245361328125,286.89794921875,290.9785461425781,297.6106872558594,291.13848876953125,1.0,0.2731189131736755,1.0,1.0,0.3858821094036102,1.0,-1.5251379013061523,1.0767022371292114,0.4484356641769409,0.723105788230896,0.0,0.0,0.0,23.628124237060547,114.0,-148.60789489746094,-0.0,263.63885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.9334563612937928,0.1447886824607849,0.1300894170999527,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.946340024471283,0.150360956788063,0.1419935077428817,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.9200689196586608,0.1393956393003463,0.0974916294217109,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.9333592653274536,0.1448360830545425,0.1369536966085434,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.9876532554626464,0.1737918257713318,0.7673705220222473,291.15283203125,288.95001220703125,288.20245361328125,286.89794921875,290.9785461425781,297.6106872558594,291.13848876953125,1.0,0.2731189131736755,1.0,1.0,0.3858821094036102,1.0,-1.5251379013061523,1.0767022371292114,0.4484356641769409,0.723105788230896,0.0,0.0,0.0,23.628124237060547,114.0,-148.60789489746094,-0.0,263.63885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638732910156,0.7970479726791382,0.1452750414609909,0.1311871409416198,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.8079078793525696,0.1515553593635559,0.1437289714813232,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06427001953125,0.7868111729621887,0.1398805975914001,0.0982619151473045,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.7974724769592285,0.1457183361053466,0.1383609175682068,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8445689678192139,0.1740650832653045,0.784666895866394,291.06011962890625,288.95001220703125,288.20733642578125,286.9010314941406,290.8346252441406,297.5841979980469,291.0448913574219,1.0,0.2899094521999359,1.0,1.0,0.3716576397418976,1.0,-1.5412569046020508,1.1121433973312378,0.4291135370731354,0.7586179375648499,0.0,0.0,0.0,36.289512634277344,114.0,-189.6458435058593,-0.0,306.1844177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9255676269531,0.7429212927818298,0.1455127149820327,0.1318996995687484,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9246826171875,0.7535367608070374,0.1526490300893783,0.145219549536705,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.92633056640625,0.7344377636909485,0.140280619263649,0.0988719835877418,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92547607421875,0.7440692186355591,0.1465497314929962,0.139579951763153,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222106933594,0.7883856296539307,0.1745004802942276,0.7883039116859436,290.9179077148437,288.45001220703125,288.2091369628906,286.9013671875,290.54888916015625,297.5604858398437,290.8869934082031,1.0,0.3061444759368896,1.0,1.0,0.3436987400054931,1.0,-1.5648972988128662,1.177206039428711,0.3876912593841553,0.8165127038955688,0.0,0.0,0.0,47.5371208190918,102.0,-287.1111755371094,-0.0,344.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4750671386719,0.6949295401573181,0.1450336873531341,0.1323479413986206,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4736022949219,0.7090190649032593,0.1541992276906967,0.1475151628255844,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4759826660156,0.6868631839752197,0.1404826045036316,0.0996181815862655,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.47467041015625,0.698592483997345,0.147679254412651,0.1414461135864257,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4705505371094,0.7379310727119446,0.1748976856470108,0.7938116788864136,290.4649658203125,287.95001220703125,288.2040710449219,286.8941955566406,289.95733642578125,297.5133972167969,290.4277038574219,1.0,0.3244257569313049,1.0,1.0,0.2877809703350067,1.0,-1.5779463052749634,1.2843631505966189,0.2935832142829895,0.9207282662391664,0.0,0.0,0.0,63.70847702026367,90.0,-482.3364868164063,-0.0,394.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
