time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4750671386719,0.6949295401573181,0.1450336873531341,0.1323479413986206,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4736022949219,0.7090190649032593,0.1541992276906967,0.1475151628255844,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4759826660156,0.6868631839752197,0.1404826045036316,0.0996181815862655,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.47467041015625,0.698592483997345,0.147679254412651,0.1414461135864257,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4705505371094,0.7379310727119446,0.1748976856470108,0.7938116788864136,290.4649658203125,287.95001220703125,288.2040710449219,286.8941955566406,289.95733642578125,297.5133972167969,290.4277038574219,1.0,0.3244257569313049,1.0,1.0,0.2877809703350067,1.0,-1.5779463052749634,1.2843631505966189,0.2935832142829895,0.9207282662391664,0.0,0.0,0.0,63.70847702026367,90.0,-482.3364868164063,-0.0,394.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9972229003906,0.6736926436424255,0.1435342133045196,0.1315157115459442,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9953918457031,0.6909363865852356,0.1549015939235687,0.1487013697624206,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9979553222656,0.6673507690429688,0.1398686021566391,0.099569596350193,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965209960937,0.6802194118499756,0.1480738967657089,0.1423147916793823,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9925537109375,0.7198123931884766,0.1744838505983352,0.794431209564209,289.9870300292969,287.45001220703125,288.18817138671875,286.8773498535156,289.4278259277344,297.4642639160156,289.950439453125,1.0,0.3329302072525024,1.0,1.0,0.2318632155656814,1.0,-1.580106258392334,1.3720284700393677,0.2080777287483215,1.0076824426651,0.0,0.0,0.0,71.9922103881836,78.0,-580.181884765625,-0.0,418.2400207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9972229003906,0.6736926436424255,0.1435342133045196,0.1315157115459442,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9953918457031,0.6909363865852356,0.1549015939235687,0.1487013697624206,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9979553222656,0.6673507690429688,0.1398686021566391,0.099569596350193,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965209960937,0.6802194118499756,0.1480738967657089,0.1423147916793823,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9925537109375,0.7198123931884766,0.1744838505983352,0.794431209564209,289.9870300292969,287.45001220703125,288.18817138671875,286.8773498535156,289.4278259277344,297.4642639160156,289.950439453125,1.0,0.3329302072525024,1.0,1.0,0.2318632155656814,1.0,-1.580106258392334,1.3720284700393677,0.2080777287483215,1.0076824426651,0.0,0.0,0.0,71.9922103881836,78.0,-580.181884765625,-0.0,418.2400207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5098571777344,0.6650859713554382,0.1413686871528625,0.1298099607229232,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.507568359375,0.685502290725708,0.1548280268907547,0.1489264369010925,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5104675292969,0.6602234840393066,0.1385212987661361,0.0988385453820228,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5087585449219,0.674577534198761,0.1478248834609985,0.1423379033803939,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047912597656,0.7131739854812622,0.1732843518257141,0.7904583811759949,289.4990234375,287.54998779296875,288.1624450683594,286.8516540527344,288.8990173339844,297.4135437011719,289.46124267578125,1.0,0.3343913853168487,1.0,1.0,0.1600842177867889,1.0,-1.5727170705795288,1.4501538276672363,0.122563287615776,1.0870306491851809,0.0,0.0,0.0,74.53909301757812,66.0,-636.3592529296875,-0.0,421.1492309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5098571777344,0.6650859713554382,0.1413686871528625,0.1298099607229232,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.507568359375,0.685502290725708,0.1548280268907547,0.1489264369010925,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5104675292969,0.6602234840393066,0.1385212987661361,0.0988385453820228,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5087585449219,0.674577534198761,0.1478248834609985,0.1423379033803939,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047912597656,0.7131739854812622,0.1732843518257141,0.7904583811759949,289.4990234375,287.54998779296875,288.1624450683594,286.8516540527344,288.8990173339844,297.4135437011719,289.46124267578125,1.0,0.3343913853168487,1.0,1.0,0.1600842177867889,1.0,-1.5727170705795288,1.4501538276672363,0.122563287615776,1.0870306491851809,0.0,0.0,0.0,74.53909301757812,66.0,-636.3592529296875,-0.0,421.1492309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9206848144531,0.6632274985313416,0.1385897099971771,0.1274381428956985,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9171142578125,0.6868274807929993,0.1538315862417221,0.1481925398111343,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9213562011719,0.6593587398529053,0.1363422721624374,0.0974460765719413,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9187316894531,0.6757799983024597,0.146859660744667,0.1415824741125106,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9136047363281,0.7131219506263733,0.1712269037961959,0.7821393609046936,288.9059143066406,287.6499938964844,288.1277770996094,286.81793212890625,288.1980285644531,297.3607482910156,288.8576354980469,1.0,0.3308035135269165,1.0,1.0,0.0883052125573158,1.0,-1.556426167488098,1.546595573425293,0.0098305977880954,1.186384677886963,0.0,0.0,0.0,73.08313751220703,54.0,-756.9558715820312,-0.0,408.5962829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9206848144531,0.6632274985313416,0.1385897099971771,0.1274381428956985,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9171142578125,0.6868274807929993,0.1538315862417221,0.1481925398111343,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9213562011719,0.6593587398529053,0.1363422721624374,0.0974460765719413,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9187316894531,0.6757799983024597,0.146859660744667,0.1415824741125106,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9136047363281,0.7131219506263733,0.1712269037961959,0.7821393609046936,288.9059143066406,287.6499938964844,288.1277770996094,286.81793212890625,288.1980285644531,297.3607482910156,288.8576354980469,1.0,0.3308035135269165,1.0,1.0,0.0883052125573158,1.0,-1.556426167488098,1.546595573425293,0.0098305977880954,1.186384677886963,0.0,0.0,0.0,73.08313751220703,54.0,-756.9558715820312,-0.0,408.5962829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.663637101650238,0.1369442790746688,0.1259562224149704,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6745910644531,0.6888424158096313,0.1529813855886459,0.1474146246910095,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.6601819396018982,0.134974256157875,0.0964920744299888,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6755676269531,0.6777439117431641,0.1460257470607757,0.1408358216285705,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.672607421875,0.7144571542739868,0.1698258221149444,0.7760511636734009,288.66815185546875,287.6499938964844,288.1073913574219,286.79833984375,288.1136169433594,297.33306884765625,288.64129638671875,1.0,0.3274934589862823,1.0,1.0,0.0524157136678695,1.0,-1.5443650484085083,1.5436989068984983,0.000666189182084,1.1859320402145386,0.0,0.0,0.0,71.35345458984375,54.0,-685.863037109375,-0.0,397.6014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.53985595703125,0.6653104424476624,0.1353972256183624,0.1244353726506233,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5384216308594,0.692129373550415,0.1521389484405517,0.1465248763561248,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400390625,0.6622199416160583,0.1336619257926941,0.0954893603920936,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5390014648437,0.6808867454528809,0.145156592130661,0.1399399787187576,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.7169313430786133,0.1683920174837112,0.769277811050415,288.5346069335937,287.75,288.08514404296875,286.7770690917969,288.0882263183594,297.306640625,288.5175476074219,1.0,0.323376327753067,1.0,1.0,0.0419325679540634,1.0,-1.531059980392456,1.5308440923690796,0.0002159384603146,1.175776481628418,0.0,0.0,0.0,69.00769805908203,42.0,-570.05224609375,-0.0,384.4872741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.358154296875,0.6743006706237793,0.1328575313091278,0.1217683926224708,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.7042160034179688,0.1507776975631714,0.1448963284492492,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582763671875,0.6717293858528137,0.1314826607704162,0.0936874076724052,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.6925314664840698,0.1436817795038223,0.1382206231355667,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.7265058755874634,0.1656822562217712,0.7557798027992249,288.35430908203125,287.8500061035156,288.0354919433594,286.7299194335937,288.03759765625,297.2632141113281,288.3415832519531,1.0,0.3132592737674713,1.0,1.0,0.0209662839770317,1.0,-1.5054692029953003,1.5054452419281006,2.402693462499883e-05,1.1555217504501345,0.0,0.0,0.0,62.55400848388672,30.0,-391.2743835449219,-0.0,354.8470764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.358154296875,0.6743006706237793,0.1328575313091278,0.1217683926224708,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.7042160034179688,0.1507776975631714,0.1448963284492492,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582763671875,0.6717293858528137,0.1314826607704162,0.0936874076724052,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.6925314664840698,0.1436817795038223,0.1382206231355667,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35626220703125,0.7265058755874634,0.1656822562217712,0.7557798027992249,288.35430908203125,287.8500061035156,288.0354919433594,286.7299194335937,288.03759765625,297.2632141113281,288.3415832519531,1.0,0.3132592737674713,1.0,1.0,0.0209662839770317,1.0,-1.5054692029953003,1.5054452419281006,2.402693462499883e-05,1.1555217504501345,0.0,0.0,0.0,62.55400848388672,30.0,-391.2743835449219,-0.0,354.8470764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2200622558594,0.6917566657066345,0.1308771222829818,0.1195866465568542,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2190856933594,0.7233955264091492,0.1498502343893051,0.1436157375574112,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201232910156,0.6896911859512329,0.1298575550317764,0.0922345146536827,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.21942138671875,0.7122161984443665,0.1426111161708831,0.1368087083101272,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.218505859375,0.7430726289749146,0.1631896644830703,0.7428799271583557,288.2169494628906,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2325134277344,288.20672607421875,1.0,0.3012784123420715,1.0,1.0,0.0,1.0,-1.482385516166687,1.4823834896087646,1.9738970422622515e-06,1.1370633840560913,0.0,0.0,0.0,54.410343170166016,25.0,-278.94830322265625,-0.0,323.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2200622558594,0.6917566657066345,0.1308771222829818,0.1195866465568542,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2190856933594,0.7233955264091492,0.1498502343893051,0.1436157375574112,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201232910156,0.6896911859512329,0.1298575550317764,0.0922345146536827,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.21942138671875,0.7122161984443665,0.1426111161708831,0.1368087083101272,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.218505859375,0.7430726289749146,0.1631896644830703,0.7428799271583557,288.2169494628906,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2325134277344,288.20672607421875,1.0,0.3012784123420715,1.0,1.0,0.0,1.0,-1.482385516166687,1.4823834896087646,1.9738970422622515e-06,1.1370633840560913,0.0,0.0,0.0,54.410343170166016,25.0,-278.94830322265625,-0.0,323.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.107666015625,0.7123019695281982,0.1293105781078338,0.1178310811519622,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1068115234375,0.7442639470100403,0.1492670178413391,0.1427124142646789,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1076965332031,0.7109534740447998,0.1286808252334594,0.0911328345537185,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070861816406,0.7327938675880432,0.1418802440166473,0.1357659548521042,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063842773437,0.7631508111953735,0.1610340774059295,0.7315094470977783,288.10504150390625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.21044921875,288.0963439941406,1.0,0.2905462980270386,1.0,1.0,0.0,1.0,-1.4629664421081543,1.462964653968811,1.769353730196599e-06,1.1214697360992432,0.0,0.0,0.0,47.09021759033203,25.0,-208.82847595214844,-0.0,295.7926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.107666015625,0.7123019695281982,0.1293105781078338,0.1178310811519622,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1068115234375,0.7442639470100403,0.1492670178413391,0.1427124142646789,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1076965332031,0.7109534740447998,0.1286808252334594,0.0911328345537185,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070861816406,0.7327938675880432,0.1418802440166473,0.1357659548521042,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063842773437,0.7631508111953735,0.1610340774059295,0.7315094470977783,288.10504150390625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.21044921875,288.0963439941406,1.0,0.2905462980270386,1.0,1.0,0.0,1.0,-1.4629664421081543,1.462964653968811,1.769353730196599e-06,1.1214697360992432,0.0,0.0,0.0,47.09021759033203,25.0,-208.82847595214844,-0.0,295.7926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0110778808594,0.7290533185005188,0.1280541568994522,0.1164472326636314,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0102844238281,0.76409912109375,0.1489377468824386,0.1421474516391754,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111083984375,0.7285476922988892,0.127883493900299,0.0903664454817771,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.01055908203125,0.7514322400093079,0.1414057463407516,0.1350628435611724,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.00994873046875,0.7819352746009827,0.1592056453227996,0.7220147252082825,288.0087280273437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.195068359375,288.0009765625,1.0,0.2824422717094421,1.0,1.0,0.0,1.0,-1.4474622011184692,1.447460412979126,1.7349191239190986e-06,1.1089808940887451,0.0,0.0,0.0,41.77037048339844,25.0,-165.91685485839844,-0.0,275.8262023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0110778808594,0.7290533185005188,0.1280541568994522,0.1164472326636314,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0102844238281,0.76409912109375,0.1489377468824386,0.1421474516391754,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111083984375,0.7285476922988892,0.127883493900299,0.0903664454817771,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.01055908203125,0.7514322400093079,0.1414057463407516,0.1350628435611724,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.00994873046875,0.7819352746009827,0.1592056453227996,0.7220147252082825,288.0087280273437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.195068359375,288.0009765625,1.0,0.2824422717094421,1.0,1.0,0.0,1.0,-1.4474622011184692,1.447460412979126,1.7349191239190986e-06,1.1089808940887451,0.0,0.0,0.0,41.77037048339844,25.0,-165.91685485839844,-0.0,275.8262023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666748046875,0.7364344596862793,0.1275259405374527,0.1158704608678817,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.96588134765625,0.7734513282775879,0.1488434225320816,0.1419602483510971,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666748046875,0.736335277557373,0.1275903433561325,0.0900823026895523,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96612548828125,0.7602171897888184,0.1412402391433715,0.1348078548908233,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.965576171875,0.790508508682251,0.1583943217992782,0.7178628444671631,287.96441650390625,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.189453125,287.9569702148437,1.0,0.2791284322738647,1.0,1.0,0.0,1.0,-1.440913438796997,1.4409116506576538,1.7204959021910329e-06,1.103693962097168,0.0,0.0,0.0,39.687137603759766,25.0,-151.38003540039062,-0.0,267.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9241027832031,0.7433565258979797,0.1270554959774017,0.115360789000988,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9233093261719,0.7822921276092529,0.1487866938114166,0.1418238878250122,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9241027832031,0.7436748147010803,0.1273468285799026,0.0898472145199775,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.923583984375,0.7685695290565491,0.1411133259534835,0.1346046775579452,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9230651855469,0.7984363436698914,0.1576424390077591,0.714053213596344,287.9219055175781,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1849365234375,287.9147033691406,1.0,0.2762371599674225,1.0,1.0,0.0,1.0,-1.435037612915039,1.4350359439849854,1.7076137055482832e-06,1.0989422798156738,0.0,0.0,0.0,37.90929412841797,25.0,-140.2609100341797,-0.0,261.0966491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84259033203125,0.7561205625534058,0.1262426972389221,0.1144914627075195,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.841796875,0.7984444499015808,0.1487525701522827,0.1416605412960052,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8425598144531,0.7572898864746094,0.1269515752792358,0.089471735060215,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.842041015625,0.783986508846283,0.1409414410591125,0.134310245513916,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415832519531,0.8123244047164917,0.1562686562538147,0.7071952223777771,287.8404846191406,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1782531738281,287.83355712890625,1.0,0.271412193775177,1.0,1.0,0.0,1.0,-1.424760103225708,1.4247583150863647,1.6852127373567782e-06,1.090610384941101,0.0,0.0,0.0,35.03825378417969,25.0,-124.87692260742188,-0.0,249.87612915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84259033203125,0.7561205625534058,0.1262426972389221,0.1144914627075195,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.841796875,0.7984444499015808,0.1487525701522827,0.1416605412960052,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8425598144531,0.7572898864746094,0.1269515752792358,0.089471735060215,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.842041015625,0.783986508846283,0.1409414410591125,0.134310245513916,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415832519531,0.8123244047164917,0.1562686562538147,0.7071952223777771,287.8404846191406,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1782531738281,287.83355712890625,1.0,0.271412193775177,1.0,1.0,0.0,1.0,-1.424760103225708,1.4247583150863647,1.6852127373567782e-06,1.090610384941101,0.0,0.0,0.0,35.03825378417969,25.0,-124.87692260742188,-0.0,249.87612915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.7672325372695923,0.1255627274513244,0.1137783899903297,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7634582519531,0.8120527267456055,0.1487959027290344,0.1416062116622924,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.7692186236381531,0.1266336143016815,0.0891800001263618,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.7972935438156128,0.1408501863479614,0.1341279298067093,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7632751464844,0.8231577277183533,0.1550432443618774,0.7011654376983643,287.76220703125,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1737060546875,287.7554931640625,1.0,0.2676174342632293,1.0,1.0,0.0,1.0,-1.4160304069519043,1.4160287380218506,1.6663127553329105e-06,1.0835081338882446,0.0,0.0,0.0,32.887489318847656,25.0,-115.71468353271484,-0.0,241.15879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.7672325372695923,0.1255627274513244,0.1137783899903297,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7634582519531,0.8120527267456055,0.1487959027290344,0.1416062116622924,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.7692186236381531,0.1266336143016815,0.0891800001263618,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.7972935438156128,0.1408501863479614,0.1341279298067093,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7632751464844,0.8231577277183533,0.1550432443618774,0.7011654376983643,287.76220703125,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.1737060546875,287.7554931640625,1.0,0.2676174342632293,1.0,1.0,0.0,1.0,-1.4160304069519043,1.4160287380218506,1.6663127553329105e-06,1.0835081338882446,0.0,0.0,0.0,32.887489318847656,25.0,-115.71468353271484,-0.0,241.15879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880187988281,0.7765721082687378,0.124979592859745,0.1131787374615669,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.687255859375,0.8227531909942627,0.1488912403583526,0.141626626253128,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68798828125,0.7792957425117493,0.1263601928949356,0.0889389440417289,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6874694824219,0.808361828327179,0.1408135294914245,0.1340229660272598,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6871032714844,0.8317781686782837,0.1539399474859237,0.6958115100860596,287.68603515625,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1703796386719,287.6794128417969,1.0,0.2646043598651886,1.0,1.0,0.0,1.0,-1.408492088317871,1.4084904193878174,1.65008145813772e-06,1.0773518085479736,0.0,0.0,0.0,31.267297744750977,25.0,-110.12128448486328,-0.0,234.280502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880187988281,0.7765721082687378,0.124979592859745,0.1131787374615669,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.687255859375,0.8227531909942627,0.1488912403583526,0.141626626253128,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68798828125,0.7792957425117493,0.1263601928949356,0.0889389440417289,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6874694824219,0.808361828327179,0.1408135294914245,0.1340229660272598,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6871032714844,0.8317781686782837,0.1539399474859237,0.6958115100860596,287.68603515625,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1703796386719,287.6794128417969,1.0,0.2646043598651886,1.0,1.0,0.0,1.0,-1.408492088317871,1.4084904193878174,1.65008145813772e-06,1.0773518085479736,0.0,0.0,0.0,31.267297744750977,25.0,-110.12128448486328,-0.0,234.280502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134948730469,0.7841944694519043,0.124478280544281,0.1126685962080955,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126708984375,0.8314109444618225,0.149021103978157,0.1416981369256973,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134338378906,0.7875512838363647,0.1261154860258102,0.088731050491333,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129150390625,0.8169904947280884,0.1408136487007141,0.1339713186025619,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125793457031,0.8386138677597046,0.1529289484024047,0.6909732818603516,287.61151123046875,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1670837402344,287.6050109863281,1.0,0.2621787786483764,1.0,1.0,0.0,1.0,-1.4018453359603882,1.401843786239624,1.6358371794922275e-06,1.0719037055969238,0.0,0.0,0.0,30.03832054138184,25.0,-106.36351776123048,-0.0,228.74923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134948730469,0.7841944694519043,0.124478280544281,0.1126685962080955,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126708984375,0.8314109444618225,0.149021103978157,0.1416981369256973,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134338378906,0.7875512838363647,0.1261154860258102,0.088731050491333,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129150390625,0.8169904947280884,0.1408136487007141,0.1339713186025619,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125793457031,0.8386138677597046,0.1529289484024047,0.6909732818603516,287.61151123046875,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1670837402344,287.6050109863281,1.0,0.2621787786483764,1.0,1.0,0.0,1.0,-1.4018453359603882,1.401843786239624,1.6358371794922275e-06,1.0719037055969238,0.0,0.0,0.0,30.03832054138184,25.0,-106.36351776123048,-0.0,228.74923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5768737792969,0.7873616814613342,0.1242540553212165,0.1124436557292938,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760803222656,0.835078775882721,0.149095743894577,0.1417486369609832,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5768127441406,0.7909919619560242,0.1260020136833191,0.0886370837688446,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762939453125,0.8205187916755676,0.1408242434263229,0.1339610368013382,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.8413907885551453,0.1524519473314285,0.6887136697769165,287.5749206542969,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1657409667969,287.5684814453125,1.0,0.2611495852470398,1.0,1.0,0.0,1.0,-1.3987981081008911,1.398796558380127,1.6293272437906126e-06,1.0693992376327517,0.0,0.0,0.0,29.544363021850582,25.0,-104.8257064819336,-0.0,226.3951568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406799316406,0.7901866436004639,0.124042123556137,0.1122329011559486,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5398864746094,0.8384130597114563,0.1491748392581939,0.1418059915304184,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406188964844,0.7940702438354492,0.1258932501077652,0.0885481536388397,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401306152344,0.8236743807792664,0.1408398002386093,0.1339580565690994,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.539794921875,0.8438317775726318,0.1519888192415237,0.6865314245223999,287.53875732421875,288.75,287.4291381835937,286.1630554199219,287.4319763183594,297.1644897460937,287.53240966796875,1.0,0.2602101862430572,1.0,1.0,0.0147014120593667,1.0,-1.3958837985992432,1.3958752155303955,8.55709095048951e-06,1.0669934749603271,0.0,0.0,0.0,29.10928535461425,25.0,-103.3427734375,-0.0,224.24139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.7948314547538757,0.1236519366502761,0.1118490695953369,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46942138671875,0.8441092371940613,0.1493450701236724,0.141938716173172,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701232910156,0.7991710901260376,0.1256906390190124,0.0883850678801536,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696655273437,0.82896488904953,0.1408844739198684,0.1339715868234634,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693603515625,0.8477247953414917,0.1511005908250808,0.6823757886886597,287.4683532714844,288.8500061035156,287.3614196777344,286.09991455078125,287.3653259277344,297.162353515625,287.4622497558594,1.0,0.2585717737674713,1.0,1.0,0.0441042371094226,1.0,-1.3904138803482056,1.3902233839035034,0.0001905674289446,1.062300443649292,0.0,0.0,0.0,28.395004272460938,25.0,-99.91537475585938,-0.0,220.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.7948314547538757,0.1236519366502761,0.1118490695953369,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46942138671875,0.8441092371940613,0.1493450701236724,0.141938716173172,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701232910156,0.7991710901260376,0.1256906390190124,0.0883850678801536,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696655273437,0.82896488904953,0.1408844739198684,0.1339715868234634,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693603515625,0.8477247953414917,0.1511005908250808,0.6823757886886597,287.4683532714844,288.8500061035156,287.3614196777344,286.09991455078125,287.3653259277344,297.162353515625,287.4622497558594,1.0,0.2585717737674713,1.0,1.0,0.0441042371094226,1.0,-1.3904138803482056,1.3902233839035034,0.0001905674289446,1.062300443649292,0.0,0.0,0.0,28.395004272460938,25.0,-99.91537475585938,-0.0,220.4635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.7983282804489136,0.1233077049255371,0.1115115582942962,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.848680317401886,0.1495340764522552,0.1420940905809402,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.8030696511268616,0.1255132853984832,0.0882426872849464,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.8331251740455627,0.1409498900175094,0.1340096890926361,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.8504732251167297,0.1502609252929687,0.6784681677818298,287.4045715332031,288.95001220703125,287.2970886230469,286.0398254394531,287.3149719238281,297.1606750488281,287.3995666503906,1.0,0.2571961879730224,1.0,1.0,0.0735070630908012,1.0,-1.3853788375854492,1.3830621242523191,0.0023167075123637,1.0560191869735718,0.0,0.0,0.0,27.84619331359864,25.0,-91.52083587646484,-0.0,217.2638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.7983282804489136,0.1233077049255371,0.1115115582942962,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.848680317401886,0.1495340764522552,0.1420940905809402,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.8030696511268616,0.1255132853984832,0.0882426872849464,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056701660156,0.8331251740455627,0.1409498900175094,0.1340096890926361,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40545654296875,0.8504732251167297,0.1502609252929687,0.6784681677818298,287.4045715332031,288.95001220703125,287.2970886230469,286.0398254394531,287.3149719238281,297.1606750488281,287.3995666503906,1.0,0.2571961879730224,1.0,1.0,0.0735070630908012,1.0,-1.3853788375854492,1.3830621242523191,0.0023167075123637,1.0560191869735718,0.0,0.0,0.0,27.84619331359864,25.0,-91.52083587646484,-0.0,217.2638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007263183594,0.8010866045951843,0.1230754107236862,0.1112486645579338,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4016418457031,0.85248202085495,0.149798646569252,0.1422985792160034,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4008178710937,0.8061707019805908,0.1254189312458038,0.0881418585777282,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4013671875,0.83653324842453,0.1410900205373764,0.1340974569320678,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4016418457031,0.8524444699287415,0.1495226919651031,0.6749113202095032,287.4029541015625,289.04998779296875,287.2371520996094,285.9837341308594,287.4819641113281,297.1597900390625,287.4128112792969,1.0,0.2560243904590606,1.0,1.0,0.1226054057478904,1.0,-1.3810229301452637,1.344609618186951,0.0364133492112159,1.018443942070007,0.0,0.0,0.0,27.407182693481445,25.0,-7.747406005859375,-0.0,214.5528106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007263183594,0.8010866045951843,0.1230754107236862,0.1112486645579338,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4016418457031,0.85248202085495,0.149798646569252,0.1422985792160034,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4008178710937,0.8061707019805908,0.1254189312458038,0.0881418585777282,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4013671875,0.83653324842453,0.1410900205373764,0.1340974569320678,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4016418457031,0.8524444699287415,0.1495226919651031,0.6749113202095032,287.4029541015625,289.04998779296875,287.2371520996094,285.9837341308594,287.4819641113281,297.1597900390625,287.4128112792969,1.0,0.2560243904590606,1.0,1.0,0.1226054057478904,1.0,-1.3810229301452637,1.344609618186951,0.0364133492112159,1.018443942070007,0.0,0.0,0.0,27.407182693481445,25.0,-7.747406005859375,-0.0,214.5528106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.8067928552627563,0.1234371662139892,0.1113683208823204,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.8590187430381775,0.150554358959198,0.1428271532058715,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64239501953125,0.8118812441825867,0.1258117109537124,0.0882809683680534,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64471435546875,0.8425203561782837,0.1416988521814346,0.1344950646162033,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456604003906,0.8571519255638123,0.1493108123540878,0.6730329394340515,287.6504211425781,289.1499938964844,287.1824951171875,285.9324645996094,287.9356994628906,297.1633605957031,287.6775817871094,1.0,0.2551180720329284,1.0,1.0,0.1717037409543991,1.0,-1.3801870346069336,1.274868130683899,0.1053189039230346,0.9489669799804688,0.0,0.0,0.0,26.828508377075195,25.0,208.12315368652344,-0.0,212.7923126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
