time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.8067928552627563,0.1234371662139892,0.1113683208823204,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.8590187430381775,0.150554358959198,0.1428271532058715,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64239501953125,0.8118812441825867,0.1258117109537124,0.0882809683680534,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64471435546875,0.8425203561782837,0.1416988521814346,0.1344950646162033,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456604003906,0.8571519255638123,0.1493108123540878,0.6730329394340515,287.6504211425781,289.1499938964844,287.1824951171875,285.9324645996094,287.9356994628906,297.1633605957031,287.6775817871094,1.0,0.2551180720329284,1.0,1.0,0.1717037409543991,1.0,-1.3801870346069336,1.274868130683899,0.1053189039230346,0.9489669799804688,0.0,0.0,0.0,26.828508377075195,25.0,208.12315368652344,-0.0,212.7923126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7743530273437,0.812477707862854,0.1239395961165428,0.1117136180400848,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7771911621094,0.865244448184967,0.1512192785739898,0.1433509737253189,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7746276855469,0.8173757791519165,0.1262868791818618,0.088537760078907,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763671875,0.8483062982559204,0.1422770768404007,0.1349408626556396,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7770690917969,0.8624518513679504,0.1495125740766525,0.6734066009521484,287.78057861328125,289.1499938964844,287.157470703125,285.90887451171875,288.0704345703125,297.16766357421875,287.80078125,1.0,0.2548357546329498,1.0,1.0,0.1962529122829437,1.0,-1.382520318031311,1.2549598217010498,0.1275604963302612,0.928594410419464,0.0,0.0,0.0,26.38088035583496,25.0,246.52999877929688,-0.0,212.5792388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.892822265625,0.8193271160125732,0.1245652288198471,0.1121990159153938,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957824707031,0.8730141520500183,0.1520116329193115,0.1440170109272003,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89312744140625,0.8240756392478943,0.1268825978040695,0.0888950824737548,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949279785156,0.8555662035942078,0.142977237701416,0.1355224996805191,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955993652344,0.8692891001701355,0.1498572677373886,0.674523651599884,287.8993835449219,289.25,287.13409423828125,285.8868408203125,288.2296142578125,297.1727905273437,287.9220275878906,1.0,0.2546840608119964,1.0,1.0,0.2203295677900314,1.0,-1.3863693475723269,1.2333858013153076,0.1529835313558578,0.9062703251838684,0.0,0.0,0.0,25.879175186157227,25.0,280.0245056152344,-0.0,212.79830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1866149902344,0.8361075520515442,0.1261844635009765,0.1134883388876915,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905822753906,0.8926613926887512,0.1539845466613769,0.1457022130489349,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.18701171875,0.8407983183860779,0.1284382790327072,0.0898548886179924,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1894226074219,0.8741549253463745,0.1447475105524063,0.1370226442813873,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.8870866894721985,0.1509795486927032,0.6786354184150696,288.1953125,289.3500061035156,287.0928955078125,285.8477783203125,288.6273193359375,297.1854248046875,288.2254333496094,1.0,0.2547844648361206,1.0,1.0,0.2684828341007232,1.0,-1.3978263139724731,1.183123230934143,0.2147030234336853,0.853791356086731,0.0,0.0,0.0,24.79407119750977,25.0,367.7105712890625,-0.0,214.4425506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1866149902344,0.8361075520515442,0.1261844635009765,0.1134883388876915,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905822753906,0.8926613926887512,0.1539845466613769,0.1457022130489349,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.18701171875,0.8407983183860779,0.1284382790327072,0.0898548886179924,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1894226074219,0.8741549253463745,0.1447475105524063,0.1370226442813873,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.8870866894721985,0.1509795486927032,0.6786354184150696,288.1953125,289.3500061035156,287.0928955078125,285.8477783203125,288.6273193359375,297.1854248046875,288.2254333496094,1.0,0.2547844648361206,1.0,1.0,0.2684828341007232,1.0,-1.3978263139724731,1.183123230934143,0.2147030234336853,0.853791356086731,0.0,0.0,0.0,24.79407119750977,25.0,367.7105712890625,-0.0,214.4425506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5696716308594,0.8602888584136963,0.1284108757972717,0.1152803525328636,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5746154785156,0.9216171503067015,0.1565787196159362,0.1479333341121673,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57012939453125,0.8651255965232849,0.1305770277976989,0.0911929011344909,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5731811523437,0.9008010625839232,0.147108107805252,0.1390414834022522,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5740966796875,0.9134408235549928,0.152787372469902,0.6856157183647156,288.5805053710937,289.45001220703125,287.0598449707031,285.81610107421875,289.12286376953125,297.2017822265625,288.6180114746094,1.0,0.2554874420166015,1.0,1.0,0.3166361451148987,1.0,-1.415061593055725,1.1246578693389893,0.290403664112091,0.7919821739196777,0.0,0.0,0.0,23.5527400970459,25.0,474.4929809570313,-0.0,217.91848754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5696716308594,0.8602888584136963,0.1284108757972717,0.1152803525328636,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5746154785156,0.9216171503067015,0.1565787196159362,0.1479333341121673,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57012939453125,0.8651255965232849,0.1305770277976989,0.0911929011344909,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5731811523437,0.9008010625839232,0.147108107805252,0.1390414834022522,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5740966796875,0.9134408235549928,0.152787372469902,0.6856157183647156,288.5805053710937,289.45001220703125,287.0598449707031,285.81610107421875,289.12286376953125,297.2017822265625,288.6180114746094,1.0,0.2554874420166015,1.0,1.0,0.3166361451148987,1.0,-1.415061593055725,1.1246578693389893,0.290403664112091,0.7919821739196777,0.0,0.0,0.0,23.5527400970459,25.0,474.4929809570313,-0.0,217.91848754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96710205078125,0.898253321647644,0.1312830001115799,0.1176538541913032,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9712219238281,0.9659358859062196,0.1598393023014068,0.1507894694805145,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.96746826171875,0.9031330347061156,0.1333374679088592,0.0929624885320663,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9700012207031,0.9445799589157104,0.1501015573740005,0.1416532546281814,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.970703125,0.9568110704421996,0.1553495079278946,0.6959168314933777,288.9761047363281,289.54998779296875,287.0359191894531,285.79266357421875,289.48931884765625,297.22198486328125,289.0072937011719,1.0,0.2568952143192291,1.0,1.0,0.3469780683517456,1.0,-1.4389615058898926,1.0908398628234863,0.348121702671051,0.7534130215644836,0.0,0.0,0.0,22.100849151611328,28.0,502.8258056640625,-0.0,223.5694122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96710205078125,0.898253321647644,0.1312830001115799,0.1176538541913032,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9712219238281,0.9659358859062196,0.1598393023014068,0.1507894694805145,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.96746826171875,0.9031330347061156,0.1333374679088592,0.0929624885320663,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9700012207031,0.9445799589157104,0.1501015573740005,0.1416532546281814,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.970703125,0.9568110704421996,0.1553495079278946,0.6959168314933777,288.9761047363281,289.54998779296875,287.0359191894531,285.79266357421875,289.48931884765625,297.22198486328125,289.0072937011719,1.0,0.2568952143192291,1.0,1.0,0.3469780683517456,1.0,-1.4389615058898926,1.0908398628234863,0.348121702671051,0.7534130215644836,0.0,0.0,0.0,22.100849151611328,28.0,502.8258056640625,-0.0,223.5694122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3380432128906,0.925410807132721,0.1345639526844024,0.1204813197255134,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.982123076915741,0.1637092977762222,0.1501788347959518,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.930724024772644,0.1365287452936172,0.0950947999954223,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3409423828125,0.9711382985115052,0.1535460948944091,0.1447735428810119,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3415832519531,0.9808407425880432,0.1584886312484741,0.7092157602310181,289.3471069335937,289.6499938964844,287.0220031738281,285.7783508300781,289.8629455566406,297.24432373046875,289.3788757324219,1.0,0.2600379884243011,1.0,1.0,0.3773200213909149,1.0,-1.4647033214569092,1.0561102628707886,0.408593088388443,0.7136443853378296,0.0,0.0,0.0,21.70745086669922,46.0,512.5848388671875,-0.0,232.6267547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3380432128906,0.925410807132721,0.1345639526844024,0.1204813197255134,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.982123076915741,0.1637092977762222,0.1501788347959518,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.930724024772644,0.1365287452936172,0.0950947999954223,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3409423828125,0.9711382985115052,0.1535460948944091,0.1447735428810119,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3415832519531,0.9808407425880432,0.1584886312484741,0.7092157602310181,289.3471069335937,289.6499938964844,287.0220031738281,285.7783508300781,289.8629455566406,297.24432373046875,289.3788757324219,1.0,0.2600379884243011,1.0,1.0,0.3773200213909149,1.0,-1.4647033214569092,1.0561102628707886,0.408593088388443,0.7136443853378296,0.0,0.0,0.0,21.70745086669922,46.0,512.5848388671875,-0.0,232.6267547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5255432128906,0.92629212141037,0.1363622546195984,0.1220408827066421,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5264587402344,0.9807909727096558,0.1662608832120895,0.1510508209466934,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52587890625,0.931436002254486,0.13828906416893,0.0962797403335571,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5284423828125,0.9715914130210876,0.1554412841796875,0.1465020477771759,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5297241210937,0.9810094237327576,0.160254493355751,0.7170612812042236,289.53472900390625,289.6499938964844,287.01910400390625,285.77490234375,290.0575866699219,297.25592041015625,289.5675964355469,1.0,0.2645581662654876,1.0,1.0,0.3924910128116607,1.0,-1.4894477128982544,1.045691728591919,0.4437560141086578,0.6982258558273315,0.0,0.0,0.0,22.290996551513672,46.0,518.9781494140625,-0.0,242.7329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048645019531,0.8821227550506592,0.1382380574941635,0.1237898990511894,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70806884765625,0.9479819536209106,0.1682806313037872,0.1586486995220184,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7051086425781,0.8862698674201965,0.1401238888502121,0.0976120978593826,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7070617675781,0.9240452647209167,0.1574162691831588,0.148435041308403,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70751953125,0.9348673224449158,0.1621356457471847,0.7255017757415771,289.7116394042969,289.75,287.0190734863281,285.7740173339844,290.12017822265625,297.269775390625,289.73260498046875,1.0,0.2704202830791473,1.0,1.0,0.3949842154979706,1.0,-1.5049951076507568,1.0498114824295044,0.4551836252212524,0.699134111404419,0.0,0.0,0.0,25.04922866821289,64.0,483.1248779296875,-0.0,257.9200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.905517578125,0.8129922747612,0.1419070065021515,0.127395361661911,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073181152344,0.8646823763847351,0.1723861694335937,0.1628356426954269,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9056396484375,0.8163939118385315,0.1437738388776779,0.1003869622945785,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067687988281,0.8463394045829773,0.1613736003637313,0.1524723321199417,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070129394531,0.8540525436401367,0.165945291519165,0.7439145445823669,289.9094543457031,289.8500061035156,287.0281066894531,285.7804870605469,290.2084045410156,297.2903137207031,289.9233093261719,1.0,0.2857037186622619,1.0,1.0,0.399970680475235,1.0,-1.5446324348449707,1.066042184829712,0.4785902202129364,0.707306444644928,0.0,0.0,0.0,33.00372695922852,67.0,361.2806396484375,-0.0,296.2293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.905517578125,0.8129922747612,0.1419070065021515,0.127395361661911,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073181152344,0.8646823763847351,0.1723861694335937,0.1628356426954269,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9056396484375,0.8163939118385315,0.1437738388776779,0.1003869622945785,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067687988281,0.8463394045829773,0.1613736003637313,0.1524723321199417,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9070129394531,0.8540525436401367,0.165945291519165,0.7439145445823669,289.9094543457031,289.8500061035156,287.0281066894531,285.7804870605469,290.2084045410156,297.2903137207031,289.9233093261719,1.0,0.2857037186622619,1.0,1.0,0.399970680475235,1.0,-1.5446324348449707,1.066042184829712,0.4785902202129364,0.707306444644928,0.0,0.0,0.0,33.00372695922852,67.0,361.2806396484375,-0.0,296.2293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.06573486328125,0.7764137387275696,0.145343616604805,0.1307682543992996,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0672302246094,0.8277019262313843,0.1764310002326965,0.1669239997863769,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.7798493504524231,0.1472659707069397,0.1030375733971595,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0667419433594,0.8108128309249878,0.1652027666568756,0.1563720703125,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06695556640625,0.8177738785743713,0.1696363240480423,0.7617942690849304,290.0690002441406,289.95001220703125,287.04998779296875,285.79864501953125,290.302734375,297.3078918457031,290.0805969238281,1.0,0.2987489402294159,1.0,1.0,0.404957115650177,1.0,-1.582919716835022,1.0810630321502686,0.5018566846847534,0.7145421504974365,0.0,0.0,0.0,40.12723159790039,55.0,281.619140625,-0.0,333.5303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.06573486328125,0.7764137387275696,0.145343616604805,0.1307682543992996,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0672302246094,0.8277019262313843,0.1764310002326965,0.1669239997863769,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.7798493504524231,0.1472659707069397,0.1030375733971595,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0667419433594,0.8108128309249878,0.1652027666568756,0.1563720703125,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06695556640625,0.8177738785743713,0.1696363240480423,0.7617942690849304,290.0690002441406,289.95001220703125,287.04998779296875,285.79864501953125,290.302734375,297.3078918457031,290.0805969238281,1.0,0.2987489402294159,1.0,1.0,0.404957115650177,1.0,-1.582919716835022,1.0810630321502686,0.5018566846847534,0.7145421504974365,0.0,0.0,0.0,40.12723159790039,55.0,281.619140625,-0.0,333.5303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1627502441406,0.7757810950279236,0.1485712081193924,0.1337651014328003,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1632995605469,0.8270565867424011,0.1803757101297378,0.1707309186458587,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.16278076171875,0.7793025374412537,0.1506041437387466,0.1054351925849914,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1631164550781,0.8101615309715271,0.1688953340053558,0.1599481999874115,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1631774902344,0.8167620897293091,0.173168733716011,0.778075635433197,290.1639099121094,290.04998779296875,287.08160400390625,285.825439453125,290.2939453125,297.3225402832031,290.1681213378906,1.0,0.3048692047595978,1.0,1.0,0.4001648426055908,1.0,-1.6178096532821655,1.1110363006591797,0.5067733526229858,0.7373726963996887,0.0,0.0,0.0,42.009037017822266,43.0,184.8915100097656,-0.0,356.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1627502441406,0.7757810950279236,0.1485712081193924,0.1337651014328003,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1632995605469,0.8270565867424011,0.1803757101297378,0.1707309186458587,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.16278076171875,0.7793025374412537,0.1506041437387466,0.1054351925849914,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1631164550781,0.8101615309715271,0.1688953340053558,0.1599481999874115,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1631774902344,0.8167620897293091,0.173168733716011,0.778075635433197,290.1639099121094,290.04998779296875,287.08160400390625,285.825439453125,290.2939453125,297.3225402832031,290.1681213378906,1.0,0.3048692047595978,1.0,1.0,0.4001648426055908,1.0,-1.6178096532821655,1.1110363006591797,0.5067733526229858,0.7373726963996887,0.0,0.0,0.0,42.009037017822266,43.0,184.8915100097656,-0.0,356.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20330810546875,0.7972914576530457,0.1514892131090164,0.1363478153944015,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2035827636719,0.8483408093452454,0.1840880811214447,0.1741838306188583,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8011505007743835,0.153689444065094,0.1075519323348999,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2034912109375,0.8310330510139465,0.1723445355892181,0.1631551533937454,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2035217285156,0.8371618390083313,0.1763979941606521,0.792381227016449,290.20391845703125,290.1499938964844,287.1187744140625,285.85699462890625,290.2787475585937,297.3330383300781,290.20611572265625,1.0,0.3062453866004944,1.0,1.0,0.3953725695610046,1.0,-1.6486247777938845,1.1392735242843628,0.509351372718811,0.7592840790748596,0.0,0.0,0.0,39.84837341308594,31.0,110.90033721923828,-0.0,366.5180969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20330810546875,0.7972914576530457,0.1514892131090164,0.1363478153944015,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2035827636719,0.8483408093452454,0.1840880811214447,0.1741838306188583,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8011505007743835,0.153689444065094,0.1075519323348999,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2034912109375,0.8310330510139465,0.1723445355892181,0.1631551533937454,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2035217285156,0.8371618390083313,0.1763979941606521,0.792381227016449,290.20391845703125,290.1499938964844,287.1187744140625,285.85699462890625,290.2787475585937,297.3330383300781,290.20611572265625,1.0,0.3062453866004944,1.0,1.0,0.3953725695610046,1.0,-1.6486247777938845,1.1392735242843628,0.509351372718811,0.7592840790748596,0.0,0.0,0.0,39.84837341308594,31.0,110.90033721923828,-0.0,366.5180969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2153625488281,0.8160061836242676,0.1528509110212326,0.1375046819448471,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.215576171875,0.8680698871612549,0.185861274600029,0.1757862269878387,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21539306640625,0.8197645545005798,0.1551477760076522,0.1085164994001388,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.21551513671875,0.849581778049469,0.1739849597215652,0.1646327674388885,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2155456542969,0.8558310866355896,0.1778963506221771,0.7988058924674988,290.2158203125,290.1499938964844,287.13934326171875,285.8744201660156,290.2716979980469,297.3369445800781,290.2173767089844,1.0,0.3055836856365204,1.0,1.0,0.3929764330387115,1.0,-1.66258442401886,1.152567982673645,0.5100164413452148,0.7697079181671143,0.0,0.0,0.0,37.66448593139648,31.0,84.52934265136719,-0.0,367.8171997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2260131835937,0.8404932618141174,0.1541619300842285,0.1385896056890487,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.22625732421875,0.8967252969741821,0.1875870674848556,0.177318125963211,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2260437011719,0.8445161581039429,0.1565604954957962,0.1094295680522918,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261657714844,0.8767989873886108,0.1755781471729278,0.1660397499799728,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2261962890625,0.8832550048828125,0.1793221533298492,0.8047880530357361,290.2265319824219,290.25,287.1611328125,285.8929138183594,290.2772216796875,297.340087890625,290.22857666015625,1.0,0.3042073845863342,1.0,1.0,0.3917901813983917,1.0,-1.6756950616836548,1.163224458694458,0.5124706029891968,0.7776711583137512,0.0,0.0,0.0,34.899864196777344,25.0,68.0530776977539,-0.0,367.0056762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2535095214844,0.9099559783935548,0.156695082783699,0.140672281384468,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2537536621094,0.9773829579353333,0.1909448057413101,0.1802899092435836,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2535095214844,0.9154961705207824,0.1593011915683746,0.1111933663487434,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.253662109375,0.9561747908592224,0.1786711663007736,0.1687623709440231,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2536926269531,0.9625903964042664,0.1819991320371627,0.8159631490707397,290.2540283203125,290.3500061035156,287.2082214355469,285.9328308105469,290.29351806640625,297.3446960449219,290.2560119628906,1.0,0.3019213378429413,1.0,1.0,0.3894176781177521,1.0,-1.7005683183670044,1.1834540367126465,0.5171143412590027,0.7927731275558472,0.0,0.0,0.0,29.68466567993164,43.0,51.08909606933594,-0.0,365.4842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2535095214844,0.9099559783935548,0.156695082783699,0.140672281384468,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2537536621094,0.9773829579353333,0.1909448057413101,0.1802899092435836,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2535095214844,0.9154961705207824,0.1593011915683746,0.1111933663487434,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.253662109375,0.9561747908592224,0.1786711663007736,0.1687623709440231,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2536926269531,0.9625903964042664,0.1819991320371627,0.8159631490707397,290.2540283203125,290.3500061035156,287.2082214355469,285.9328308105469,290.29351806640625,297.3446960449219,290.2560119628906,1.0,0.3019213378429413,1.0,1.0,0.3894176781177521,1.0,-1.7005683183670044,1.1834540367126465,0.5171143412590027,0.7927731275558472,0.0,0.0,0.0,29.68466567993164,43.0,51.08909606933594,-0.0,365.4842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787170410156,0.9004730582237244,0.1591314822435379,0.142918512225151,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789306640625,0.968698501586914,0.1942047178745269,0.1834300011396408,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787170410156,0.9058735370635986,0.161953255534172,0.1130887046456337,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27886962890625,0.9462639093399048,0.1816641241312027,0.1716519147157669,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789001464844,0.9519115090370178,0.1844668537378311,0.8274431824684143,290.2792053222656,290.45001220703125,287.2596740722656,285.9763488769531,290.3128662109375,297.3475036621094,290.28106689453125,1.0,0.3079335391521454,1.0,1.0,0.3870451748371124,1.0,-1.7265629768371582,1.204475998878479,0.5220869779586792,0.8083914518356323,0.0,0.0,0.0,31.222097396850582,61.0,41.82678985595703,-0.0,384.3449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787170410156,0.9004730582237244,0.1591314822435379,0.142918512225151,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789306640625,0.968698501586914,0.1942047178745269,0.1834300011396408,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787170410156,0.9058735370635986,0.161953255534172,0.1130887046456337,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27886962890625,0.9462639093399048,0.1816641241312027,0.1716519147157669,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789001464844,0.9519115090370178,0.1844668537378311,0.8274431824684143,290.2792053222656,290.45001220703125,287.2596740722656,285.9763488769531,290.3128662109375,297.3475036621094,290.28106689453125,1.0,0.3079335391521454,1.0,1.0,0.3870451748371124,1.0,-1.7265629768371582,1.204475998878479,0.5220869779586792,0.8083914518356323,0.0,0.0,0.0,31.222097396850582,61.0,41.82678985595703,-0.0,384.3449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.33892822265625,0.840679407119751,0.1615079790353775,0.1452875286340713,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3397216796875,0.8982943296432495,0.1974082291126251,0.1867046654224395,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.8455689549446106,0.1645524352788925,0.1150870770215988,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3394775390625,0.878044605255127,0.1845939606428146,0.1746714860200882,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33953857421875,0.8818086981773376,0.1867636144161224,0.8390499949455261,290.34063720703125,290.54998779296875,287.3150634765625,286.0231018066406,290.4166564941406,297.3490905761719,290.34674072265625,1.0,0.3192674517631531,1.0,1.0,0.3923948407173157,1.0,-1.753299355506897,1.211320877075195,0.5419784784317017,0.8097061514854431,0.0,0.0,0.0,38.12719345092773,79.0,74.3753662109375,-0.0,420.1705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.33892822265625,0.840679407119751,0.1615079790353775,0.1452875286340713,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3397216796875,0.8982943296432495,0.1974082291126251,0.1867046654224395,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.8455689549446106,0.1645524352788925,0.1150870770215988,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3394775390625,0.878044605255127,0.1845939606428146,0.1746714860200882,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33953857421875,0.8818086981773376,0.1867636144161224,0.8390499949455261,290.34063720703125,290.54998779296875,287.3150634765625,286.0231018066406,290.4166564941406,297.3490905761719,290.34674072265625,1.0,0.3192674517631531,1.0,1.0,0.3923948407173157,1.0,-1.753299355506897,1.211320877075195,0.5419784784317017,0.8097061514854431,0.0,0.0,0.0,38.12719345092773,79.0,74.3753662109375,-0.0,420.1705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4303283691406,0.7859380841255188,0.163998007774353,0.1478650420904159,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.43121337890625,0.8389648795127869,0.2007089853286743,0.1901861280202865,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.430419921875,0.7911320328712463,0.1672450900077819,0.1172368377447128,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309387207031,0.8216628432273865,0.1876053661108017,0.1778844743967056,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309997558594,0.823885977268219,0.1890544146299362,0.8511525392532349,290.43218994140625,290.6499938964844,287.3739624023437,286.0726928710937,290.52752685546875,297.3511657714844,290.4389953613281,1.0,0.3341986238956451,1.0,1.0,0.3977445065975189,1.0,-1.7815440893173218,1.2184256315231323,0.5631184577941895,0.8109328150749207,0.0,0.0,0.0,48.70402145385742,67.0,104.25225830078124,-0.0,469.1209106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4303283691406,0.7859380841255188,0.163998007774353,0.1478650420904159,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.43121337890625,0.8389648795127869,0.2007089853286743,0.1901861280202865,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.430419921875,0.7911320328712463,0.1672450900077819,0.1172368377447128,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309387207031,0.8216628432273865,0.1876053661108017,0.1778844743967056,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309997558594,0.823885977268219,0.1890544146299362,0.8511525392532349,290.43218994140625,290.6499938964844,287.3739624023437,286.0726928710937,290.52752685546875,297.3511657714844,290.4389953613281,1.0,0.3341986238956451,1.0,1.0,0.3977445065975189,1.0,-1.7815440893173218,1.2184256315231323,0.5631184577941895,0.8109328150749207,0.0,0.0,0.0,48.70402145385742,67.0,104.25225830078124,-0.0,469.1209106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4796447753906,0.7762587666511536,0.1652925014495849,0.1491061449050903,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4805603027344,0.8296234607696533,0.202402651309967,0.1918712109327316,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.479736328125,0.7814598679542542,0.1686324775218963,0.118269145488739,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4802551269531,0.812326192855835,0.1891486942768097,0.1794299483299255,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48028564453125,0.8140629529953003,0.1902129203081131,0.8567949533462524,290.4815368652344,290.6499938964844,287.40460205078125,286.0984191894531,290.5829467773437,297.3525085449219,290.4884948730469,1.0,0.3382754921913147,1.0,1.0,0.4004193544387817,1.0,-1.7949291467666626,1.2214434146881104,0.5734857320785522,0.8111854195594788,0.0,0.0,0.0,51.58092498779297,67.0,115.14998626708984,-0.0,486.3165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5315246582031,0.7749514579772949,0.1666339337825775,0.1503173559904098,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325012207031,0.8284621238708496,0.2041361629962921,0.1935191601514816,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5316467285156,0.7802326083183289,0.170058935880661,0.1192732825875282,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.8110821843147278,0.1907281279563903,0.1809346973896026,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5322265625,0.8122805953025818,0.1913944631814956,0.8621794581413269,290.5335693359375,290.75,287.4359741210937,286.1247253417969,290.6445617675781,297.3541564941406,290.5411376953125,1.0,0.3408616185188293,1.0,1.0,0.4037538170814514,1.0,-1.807840347290039,1.222905516624451,0.5849348306655884,0.8099617958068848,0.0,0.0,0.0,52.67023086547852,55.0,126.08747863769533,-0.0,497.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.64599609375,0.7881585359573364,0.1694889813661575,0.152749165892601,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.8415964841842651,0.2077514976263046,0.1968030333518982,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460876464844,0.7937338948249817,0.17305688560009,0.1212708055973053,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6466979980469,0.8239994049072266,0.1940234154462814,0.1839213222265243,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6466979980469,0.824074387550354,0.1938667446374893,0.8726986646652222,290.6481628417969,290.8500061035156,287.50067138671875,286.1788635253906,290.7694091796875,297.3585205078125,290.6561279296875,1.0,0.3424961268901825,1.0,1.0,0.4104227423667907,1.0,-1.833319067955017,1.2253347635269165,0.6079843044281006,0.8070641756057739,0.0,0.0,0.0,51.249324798583984,43.0,144.875732421875,-0.0,510.1788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.64599609375,0.7881585359573364,0.1694889813661575,0.152749165892601,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64703369140625,0.8415964841842651,0.2077514976263046,0.1968030333518982,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460876464844,0.7937338948249817,0.17305688560009,0.1212708055973053,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6466979980469,0.8239994049072266,0.1940234154462814,0.1839213222265243,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6466979980469,0.824074387550354,0.1938667446374893,0.8726986646652222,290.6481628417969,290.8500061035156,287.50067138671875,286.1788635253906,290.7694091796875,297.3585205078125,290.6561279296875,1.0,0.3424961268901825,1.0,1.0,0.4104227423667907,1.0,-1.833319067955017,1.2253347635269165,0.6079843044281006,0.8070641756057739,0.0,0.0,0.0,51.249324798583984,43.0,144.875732421875,-0.0,510.1788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.8214902281761169,0.172583520412445,0.1552594602108001,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660522460937,0.8767651915550232,0.2115763574838638,0.2001398205757141,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7651062011719,0.8268433809280396,0.17625792324543,0.123303584754467,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7657165527344,0.8570438623428345,0.1975138634443283,0.18694669008255,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76568603515625,0.8559341430664062,0.1965125799179077,0.883287250995636,290.7671813964844,290.95001220703125,287.5676574707031,286.23468017578125,290.8938293457031,297.3642272949219,290.7752380371094,1.0,0.34076127409935,1.0,1.0,0.4170916974544525,1.0,-1.859127640724182,1.227837324142456,0.6312903165817261,0.8041346073150635,0.0,0.0,0.0,46.23251724243164,31.0,156.464111328125,-0.0,511.5386352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
