time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.8214902281761169,0.172583520412445,0.1552594602108001,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660522460937,0.8767651915550232,0.2115763574838638,0.2001398205757141,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7651062011719,0.8268433809280396,0.17625792324543,0.123303584754467,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7657165527344,0.8570438623428345,0.1975138634443283,0.18694669008255,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76568603515625,0.8559341430664062,0.1965125799179077,0.883287250995636,290.7671813964844,290.95001220703125,287.5676574707031,286.23468017578125,290.8938293457031,297.3642272949219,290.7752380371094,1.0,0.34076127409935,1.0,1.0,0.4170916974544525,1.0,-1.859127640724182,1.227837324142456,0.6312903165817261,0.8041346073150635,0.0,0.0,0.0,46.23251724243164,31.0,156.464111328125,-0.0,511.5386352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851318359375,0.8850703835487366,0.175897404551506,0.1578787714242935,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.9535162448883056,0.2156029045581817,0.2035711109638214,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88525390625,0.8914601802825928,0.1796513646841049,0.125400424003601,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858337402344,0.9289921522140504,0.2011967003345489,0.1900567710399627,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88580322265625,0.9260401129722596,0.1993384957313537,0.8942146897315979,290.88726806640625,291.04998779296875,287.636474609375,286.2917785644531,291.0146789550781,297.3712158203125,290.8951721191406,1.0,0.3368745148181915,1.0,1.0,0.4234579205513,1.0,-1.8857665061950684,1.2313152551651,0.6544512510299683,0.8019667267799377,0.0,0.0,0.0,38.77009201049805,25.0,162.11642456054688,-0.0,505.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851318359375,0.8850703835487366,0.175897404551506,0.1578787714242935,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.9535162448883056,0.2156029045581817,0.2035711109638214,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88525390625,0.8914601802825928,0.1796513646841049,0.125400424003601,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858337402344,0.9289921522140504,0.2011967003345489,0.1900567710399627,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88580322265625,0.9260401129722596,0.1993384957313537,0.8942146897315979,290.88726806640625,291.04998779296875,287.636474609375,286.2917785644531,291.0146789550781,297.3712158203125,290.8951721191406,1.0,0.3368745148181915,1.0,1.0,0.4234579205513,1.0,-1.8857665061950684,1.2313152551651,0.6544512510299683,0.8019667267799377,0.0,0.0,0.0,38.77009201049805,25.0,162.11642456054688,-0.0,505.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.9463870525360109,0.1793430298566818,0.1607934832572937,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047607421875,0.9732908606529236,0.2206436097621917,0.1835504919290542,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044250488281,0.9537325501441956,0.1831624507904052,0.1277144849300384,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.9884673953056335,0.2050025016069412,0.1934648305177688,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049133300781,0.9851149320602416,0.2022804170846939,0.9065199494361876,291.0062866210937,291.1499938964844,287.706787109375,286.3498229980469,291.12921142578125,297.3812866210937,291.0135803222656,1.0,0.3325420022010803,1.0,1.0,0.4298241436481476,1.0,-1.8854022026062007,1.2184816598892212,0.66692054271698,0.78976970911026,0.0,0.0,0.0,34.5224609375,45.0,162.53916931152344,-0.0,492.0708618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043029785156,0.9463870525360109,0.1793430298566818,0.1607934832572937,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047607421875,0.9732908606529236,0.2206436097621917,0.1835504919290542,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044250488281,0.9537325501441956,0.1831624507904052,0.1277144849300384,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.9884673953056335,0.2050025016069412,0.1934648305177688,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049133300781,0.9851149320602416,0.2022804170846939,0.9065199494361876,291.0062866210937,291.1499938964844,287.706787109375,286.3498229980469,291.12921142578125,297.3812866210937,291.0135803222656,1.0,0.3325420022010803,1.0,1.0,0.4298241436481476,1.0,-1.8854022026062007,1.2184816598892212,0.66692054271698,0.78976970911026,0.0,0.0,0.0,34.5224609375,45.0,162.53916931152344,-0.0,492.0708618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.9564315676689148,0.1811243444681167,0.1623462885618209,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9695470929145812,0.2243760228157043,0.1779059469699859,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9634585976600648,0.1849776953458786,0.1289450228214264,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.9953424334526062,0.2069735378026962,0.1949011236429214,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.9922172427177428,0.2038158774375915,0.9131542444229126,291.06207275390625,291.1499938964844,287.7423400878906,286.3790588378906,291.1886901855469,297.3919372558594,291.0697937011719,1.0,0.3340119421482086,1.0,1.0,0.4330072700977325,1.0,-1.8930332660675049,1.2169113159179688,0.6761219501495361,0.7860729098320007,0.0,0.0,0.0,34.27402114868164,45.0,161.72007751464844,-0.0,495.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.9558719992637634,0.1829492449760437,0.1639721840620041,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.971836805343628,0.2280064523220062,0.1812999546527862,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.9629133343696594,0.186839610338211,0.1302341818809509,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.9953449368476868,0.2090108692646026,0.1971778571605682,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.9912019371986388,0.2054062485694885,0.9201954007148744,291.1192932128906,291.1499938964844,287.77813720703125,286.40838623046875,291.23883056640625,297.40289306640625,291.1263732910156,1.0,0.3376426100730896,1.0,1.0,0.4347648918628692,1.0,-1.912076473236084,1.2246750593185425,0.6874014139175415,0.7895748019218445,0.0,0.0,0.0,34.97465133666992,65.0,159.45645141601562,-0.0,511.0675964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227478027344,0.9308444857597352,0.1866722851991653,0.1673686057329177,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.9886709451675416,0.2334784865379333,0.2104284316301345,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22283935546875,0.938432514667511,0.1906538903713226,0.132934957742691,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22332763671875,0.9757802486419678,0.2131315767765045,0.2011276930570602,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.9695858359336852,0.2086911350488662,0.9351471066474916,291.2244873046875,291.1499938964844,287.85009765625,286.4671325683594,291.337158203125,297.4156799316406,291.2312927246094,1.0,0.3506678640842438,1.0,1.0,0.4382801055908203,1.0,-1.9759944677352903,1.25573992729187,0.7202544808387756,0.8065882921218872,0.0,0.0,0.0,38.69891357421875,85.0,152.33006286621094,-0.0,568.9159545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227478027344,0.9308444857597352,0.1866722851991653,0.1673686057329177,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.9886709451675416,0.2334784865379333,0.2104284316301345,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22283935546875,0.938432514667511,0.1906538903713226,0.132934957742691,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22332763671875,0.9757802486419678,0.2131315767765045,0.2011276930570602,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.9695858359336852,0.2086911350488662,0.9351471066474916,291.2244873046875,291.1499938964844,287.85009765625,286.4671325683594,291.337158203125,297.4156799316406,291.2312927246094,1.0,0.3506678640842438,1.0,1.0,0.4382801055908203,1.0,-1.9759944677352903,1.25573992729187,0.7202544808387756,0.8065882921218872,0.0,0.0,0.0,38.69891357421875,85.0,152.33006286621094,-0.0,568.9159545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.8551443815231323,0.1903872936964035,0.1710388958454132,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32373046875,0.9220755696296692,0.2365477681159973,0.2238247990608215,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229675292969,0.8610827922821045,0.1944858729839325,0.1358659863471985,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.8938128352165222,0.2172851264476776,0.205393448472023,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.8866000175476074,0.2119759321212768,0.951547145843506,291.3243713378906,291.1499938964844,287.9222717285156,286.525634765625,291.42694091796875,297.4142150878906,291.3302917480469,1.0,0.3683943748474121,1.0,1.0,0.4417953491210937,1.0,-2.033135414123535,1.2825175523757937,0.7506179809570312,0.8209177851676941,0.0,0.0,0.0,49.13813400268555,105.0,143.22547912597656,-0.0,645.3755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.8551443815231323,0.1903872936964035,0.1710388958454132,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32373046875,0.9220755696296692,0.2365477681159973,0.2238247990608215,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229675292969,0.8610827922821045,0.1944858729839325,0.1358659863471985,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.8938128352165222,0.2172851264476776,0.205393448472023,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.8866000175476074,0.2119759321212768,0.951547145843506,291.3243713378906,291.1499938964844,287.9222717285156,286.525634765625,291.42694091796875,297.4142150878906,291.3302917480469,1.0,0.3683943748474121,1.0,1.0,0.4417953491210937,1.0,-2.033135414123535,1.2825175523757937,0.7506179809570312,0.8209177851676941,0.0,0.0,0.0,49.13813400268555,105.0,143.22547912597656,-0.0,645.3755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38604736328125,0.7893944382667542,0.1939586102962494,0.1748748421669006,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38641357421875,0.8455733060836792,0.2400757670402526,0.2276386618614196,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861083984375,0.7952023148536682,0.1982149481773376,0.1389500945806503,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38629150390625,0.8243408203125,0.2213518917560577,0.2098816335201263,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38623046875,0.8173256516456604,0.2151236236095428,0.9687832593917848,291.3867492675781,291.1499938964844,287.9942626953125,286.58355712890625,291.450927734375,297.41387939453125,291.3895263671875,1.0,0.3875026702880859,1.0,1.0,0.4383596181869507,1.0,-2.064697742462158,1.307557463645935,0.7571404576301575,0.8393869996070862,0.0,0.0,0.0,65.61691284179688,93.0,105.56280517578124,-0.0,730.9491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38604736328125,0.7893944382667542,0.1939586102962494,0.1748748421669006,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38641357421875,0.8455733060836792,0.2400757670402526,0.2276386618614196,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861083984375,0.7952023148536682,0.1982149481773376,0.1389500945806503,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38629150390625,0.8243408203125,0.2213518917560577,0.2098816335201263,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38623046875,0.8173256516456604,0.2151236236095428,0.9687832593917848,291.3867492675781,291.1499938964844,287.9942626953125,286.58355712890625,291.450927734375,297.41387939453125,291.3895263671875,1.0,0.3875026702880859,1.0,1.0,0.4383596181869507,1.0,-2.064697742462158,1.307557463645935,0.7571404576301575,0.8393869996070862,0.0,0.0,0.0,65.61691284179688,93.0,105.56280517578124,-0.0,730.9491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.7745236754417419,0.1973314434289932,0.1781673282384872,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247741699219,0.8303093910217285,0.2438612580299377,0.2314007133245468,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.7803210020065308,0.2017977237701416,0.1416493207216262,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.8099100589752197,0.225284457206726,0.2138622105121612,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.8014140725135803,0.2180779576301574,0.983363389968872,291.425048828125,291.1499938964844,288.0656433105469,286.6404724121094,291.47125244140625,297.4145202636719,291.4271240234375,1.0,0.3971188962459564,1.0,1.0,0.43492391705513,1.0,-2.098707675933838,1.3347227573394775,0.763984739780426,0.8591062426567078,0.0,0.0,0.0,72.55677032470703,81.0,75.89838409423828,-0.0,784.7250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.7745236754417419,0.1973314434289932,0.1781673282384872,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247741699219,0.8303093910217285,0.2438612580299377,0.2314007133245468,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.7803210020065308,0.2017977237701416,0.1416493207216262,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.8099100589752197,0.225284457206726,0.2138622105121612,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.8014140725135803,0.2180779576301574,0.983363389968872,291.425048828125,291.1499938964844,288.0656433105469,286.6404724121094,291.47125244140625,297.4145202636719,291.4271240234375,1.0,0.3971188962459564,1.0,1.0,0.43492391705513,1.0,-2.098707675933838,1.3347227573394775,0.763984739780426,0.8591062426567078,0.0,0.0,0.0,72.55677032470703,81.0,75.89838409423828,-0.0,784.7250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4404602050781,0.7757939696311951,0.1989660263061523,0.1796569973230362,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8314411044120789,0.2458013147115707,0.2332291603088379,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.7817078232765198,0.2035474479198455,0.1428862363100052,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44061279296875,0.8112583756446838,0.2272098511457443,0.215701624751091,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.8022538423538208,0.2194876074790954,0.9898227453231812,291.4409484863281,291.1499938964844,288.1009521484375,286.66845703125,291.48101806640625,297.41485595703125,291.4428100585937,1.0,0.3995726704597473,1.0,1.0,0.4332060515880584,1.0,-2.1141467094421387,1.347447395324707,0.7666993737220764,0.8684245347976685,0.0,0.0,0.0,73.28187561035156,81.0,65.39301300048828,-0.0,800.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.45001220703125,0.7807212471961975,0.2005730122327804,0.1810756921768188,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4500427246094,0.8362334370613098,0.2477540522813797,0.2350276708602905,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.45001220703125,0.7868062853813171,0.2052737176418304,0.1440710872411728,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4500427246094,0.8162081241607666,0.2291115522384643,0.2174704372882843,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4500427246094,0.8068791031837463,0.2208562046289444,0.9958696365356444,291.4500732421875,291.1499938964844,288.135986328125,286.696044921875,291.4713134765625,297.4150695800781,291.4501647949219,1.0,0.4008925259113312,1.0,1.0,0.4291184544563293,1.0,-2.128821611404419,1.3644236326217651,0.7643980383872986,0.882143497467041,0.0,0.0,0.0,72.751708984375,69.0,48.60296249389648,-0.0,812.1465454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.8003742098808289,0.2036340981721878,0.1836888343095779,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4425354003906,0.855905294418335,0.2516004145145416,0.2384882420301437,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.8068544268608093,0.2085955291986465,0.1462798565626144,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44256591796875,0.8351154923439026,0.2327846139669418,0.2207902669906616,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4425964355469,0.8248968720436096,0.2234082520008087,1.0066876411437988,291.4424743652344,291.1499938964844,288.20489501953125,286.7498779296875,291.44561767578125,297.4145812988281,291.4418640136719,1.0,0.4008544087409973,1.0,1.0,0.4209433197975158,1.0,-2.1557517051696777,1.3979735374450684,0.7577782869338989,0.9096986651420592,0.0,0.0,0.0,68.77863311767578,57.0,15.392053604125977,-0.0,822.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.8003742098808289,0.2036340981721878,0.1836888343095779,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4425354003906,0.855905294418335,0.2516004145145416,0.2384882420301437,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.442626953125,0.8068544268608093,0.2085955291986465,0.1462798565626144,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44256591796875,0.8351154923439026,0.2327846139669418,0.2207902669906616,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4425964355469,0.8248968720436096,0.2234082520008087,1.0066876411437988,291.4424743652344,291.1499938964844,288.20489501953125,286.7498779296875,291.44561767578125,297.4145812988281,291.4418640136719,1.0,0.4008544087409973,1.0,1.0,0.4209433197975158,1.0,-2.1557517051696777,1.3979735374450684,0.7577782869338989,0.9096986651420592,0.0,0.0,0.0,68.77863311767578,57.0,15.392053604125977,-0.0,822.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4267578125,0.8317639827728271,0.2065054923295974,0.1860263347625732,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4266357421875,0.8912592530250549,0.2553305327892303,0.2417423576116562,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4267578125,0.8381789922714233,0.2117462307214737,0.1482899785041809,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4266662597656,0.8682655692100525,0.2362852692604065,0.2238405644893646,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4266967773437,0.85566645860672,0.2257116883993148,1.015890121459961,291.4264831542969,291.1499938964844,288.2719421386719,286.80157470703125,291.4181823730469,297.4127502441406,291.4255065917969,1.0,0.3982517719268799,1.0,1.0,0.41276815533638,1.0,-2.179600954055786,1.43018901348114,0.749411940574646,0.9365794658660888,0.0,0.0,0.0,62.0994758605957,45.0,-5.756193161010742,-0.0,819.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4267578125,0.8317639827728271,0.2065054923295974,0.1860263347625732,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4266357421875,0.8912592530250549,0.2553305327892303,0.2417423576116562,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4267578125,0.8381789922714233,0.2117462307214737,0.1482899785041809,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4266662597656,0.8682655692100525,0.2362852692604065,0.2238405644893646,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4266967773437,0.85566645860672,0.2257116883993148,1.015890121459961,291.4264831542969,291.1499938964844,288.2719421386719,286.80157470703125,291.4181823730469,297.4127502441406,291.4255065917969,1.0,0.3982517719268799,1.0,1.0,0.41276815533638,1.0,-2.179600954055786,1.43018901348114,0.749411940574646,0.9365794658660888,0.0,0.0,0.0,62.0994758605957,45.0,-5.756193161010742,-0.0,819.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4063415527344,0.8833802342414856,0.2092277258634567,0.1881580203771591,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.9547021985054016,0.2589402794837951,0.2448159754276275,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.8911656141281128,0.2147506773471832,0.1501445919275283,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.9272404909133912,0.2396368086338043,0.2266778796911239,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.9099565744400024,0.2277926355600357,1.0237491130828855,291.406005859375,291.1499938964844,288.3367614746094,286.8507995605469,291.39141845703125,297.4100036621094,291.4048767089844,1.0,0.393937885761261,1.0,1.0,0.4048807621002197,1.0,-2.200929641723633,1.4607253074645996,0.740204393863678,0.9623253345489502,0.0,0.0,0.0,53.67352294921875,33.0,-18.40122604370117,-0.0,807.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4063415527344,0.8833802342414856,0.2092277258634567,0.1881580203771591,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.9547021985054016,0.2589402794837951,0.2448159754276275,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40631103515625,0.8911656141281128,0.2147506773471832,0.1501445919275283,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.9272404909133912,0.2396368086338043,0.2266778796911239,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.9099565744400024,0.2277926355600357,1.0237491130828855,291.406005859375,291.1499938964844,288.3367614746094,286.8507995605469,291.39141845703125,297.4100036621094,291.4048767089844,1.0,0.393937885761261,1.0,1.0,0.4048807621002197,1.0,-2.200929641723633,1.4607253074645996,0.740204393863678,0.9623253345489502,0.0,0.0,0.0,53.67352294921875,33.0,-18.40122604370117,-0.0,807.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824462890625,0.9524417519569396,0.2117851227521896,0.1902332156896591,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822937011719,0.9936752915382384,0.2629764080047607,0.2295097708702087,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824157714844,0.9614949226379396,0.2175832241773605,0.1519516557455063,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38232421875,0.9936076998710632,0.2428141981363296,0.2294484376907348,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3823547363281,0.9787543416023254,0.2296337187290191,1.0309876203536987,291.382080078125,291.1499938964844,288.3988647460937,286.89715576171875,291.3593444824219,297.4079895019531,291.3804016113281,1.0,0.3874847590923309,1.0,1.0,0.3969933688640594,1.0,-2.199268817901612,1.4774240255355835,0.7218448519706726,0.979825794696808,0.0,0.0,0.0,46.61827087402344,53.0,-27.86067008972168,-0.0,779.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824462890625,0.9524417519569396,0.2117851227521896,0.1902332156896591,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822937011719,0.9936752915382384,0.2629764080047607,0.2295097708702087,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824157714844,0.9614949226379396,0.2175832241773605,0.1519516557455063,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38232421875,0.9936076998710632,0.2428141981363296,0.2294484376907348,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3823547363281,0.9787543416023254,0.2296337187290191,1.0309876203536987,291.382080078125,291.1499938964844,288.3988647460937,286.89715576171875,291.3593444824219,297.4079895019531,291.3804016113281,1.0,0.3874847590923309,1.0,1.0,0.3969933688640594,1.0,-2.199268817901612,1.4774240255355835,0.7218448519706726,0.979825794696808,0.0,0.0,0.0,46.61827087402344,53.0,-27.86067008972168,-0.0,779.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665466308594,0.9597920179367064,0.2130191624164581,0.1913251131772995,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3664245605469,0.9922600984573364,0.2658318281173706,0.2246608287096023,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36651611328125,0.968656361103058,0.2189531773328781,0.1528956294059753,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36639404296875,0.9966113567352296,0.2443749606609344,0.2285986691713333,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.366455078125,0.9843509197235109,0.2304906994104385,1.034774661064148,291.3661193847656,291.1499938964844,288.4288024902344,286.91912841796875,291.343505859375,297.410888671875,291.3645324707031,1.0,0.388030469417572,1.0,1.0,0.3930496871471405,1.0,-2.2008168697357178,1.4874347448349,0.7133820652961731,0.9889296889305116,0.0,0.0,0.0,46.183837890625,53.0,-32.59526062011719,-0.0,778.7581176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3548583984375,0.9584932327270508,0.2142367213964462,0.1924331039190292,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35479736328125,0.9931418895721436,0.2684555053710937,0.2276185601949691,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3548583984375,0.9675711989402772,0.2203066051006317,0.1538521200418472,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35479736328125,0.9977064728736876,0.2461224496364593,0.2318586111068725,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.35479736328125,0.9826754331588744,0.2313256561756134,1.038607835769653,291.3546142578125,291.1499938964844,288.4579162597656,286.94024658203125,291.33740234375,297.4139709472656,291.3536071777344,1.0,0.3907033205032348,1.0,1.0,0.3900462090969085,1.0,-2.213449716567993,1.502448558807373,0.7110010981559753,1.0000180006027222,0.0,0.0,0.0,46.78596115112305,73.0,-30.792600631713867,-0.0,793.2298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423767089844,0.9324004650115968,0.2166628986597061,0.194713220000267,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34228515625,0.9984718561172484,0.2723452150821686,0.2533974349498749,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423767089844,0.9426556825637816,0.2230000495910644,0.1558122336864471,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423156738281,0.9789724349975586,0.2490831911563873,0.2354925125837326,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.9582683444023132,0.2329569905996322,1.0464824438095093,291.3422241210937,291.1499938964844,288.5134582519531,286.979736328125,291.3309631347656,297.4119873046875,291.3418273925781,1.0,0.4016305804252624,1.0,1.0,0.3840392231941223,1.0,-2.263587951660156,1.5474860668182373,0.7161019444465637,1.0345518589019775,0.0,0.0,0.0,51.00851821899414,93.0,-22.81313705444336,-0.0,856.3689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423767089844,0.9324004650115968,0.2166628986597061,0.194713220000267,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34228515625,0.9984718561172484,0.2723452150821686,0.2533974349498749,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423767089844,0.9426556825637816,0.2230000495910644,0.1558122336864471,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423156738281,0.9789724349975586,0.2490831911563873,0.2354925125837326,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34234619140625,0.9582683444023132,0.2329569905996322,1.0464824438095093,291.3422241210937,291.1499938964844,288.5134582519531,286.979736328125,291.3309631347656,297.4119873046875,291.3418273925781,1.0,0.4016305804252624,1.0,1.0,0.3840392231941223,1.0,-2.263587951660156,1.5474860668182373,0.7161019444465637,1.0345518589019775,0.0,0.0,0.0,51.00851821899414,93.0,-22.81313705444336,-0.0,856.3689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285217285156,0.8549646735191345,0.2189273834228515,0.1972294002771377,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283996582031,0.9245081543922424,0.2743884027004242,0.2600207924842834,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.8632327318191528,0.2255374938249588,0.157957524061203,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284606933594,0.8959790468215942,0.2519261240959167,0.2386732846498489,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.8747337460517883,0.2343838810920715,1.0553467273712158,291.3283386230469,291.1499938964844,288.5650634765625,287.0152282714844,291.3150634765625,297.3999938964844,291.3277282714844,1.0,0.4161895513534546,1.0,1.0,0.378032237291336,1.0,-2.2933149337768555,1.5801925659179688,0.7131224274635315,1.06125009059906,0.0,0.0,0.0,63.74010467529297,113.0,-21.938690185546875,-0.0,934.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285217285156,0.8549646735191345,0.2189273834228515,0.1972294002771377,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283996582031,0.9245081543922424,0.2743884027004242,0.2600207924842834,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.8632327318191528,0.2255374938249588,0.157957524061203,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284606933594,0.8959790468215942,0.2519261240959167,0.2386732846498489,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3284912109375,0.8747337460517883,0.2343838810920715,1.0553467273712158,291.3283386230469,291.1499938964844,288.5650634765625,287.0152282714844,291.3150634765625,297.3999938964844,291.3277282714844,1.0,0.4161895513534546,1.0,1.0,0.378032237291336,1.0,-2.2933149337768555,1.5801925659179688,0.7131224274635315,1.06125009059906,0.0,0.0,0.0,63.74010467529297,113.0,-21.938690185546875,-0.0,934.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.8013179302215576,0.2210392206907272,0.1997381299734115,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.860670268535614,0.2768457531929016,0.2628437876701355,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.8095436096191406,0.227927953004837,0.1601024121046066,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8379764556884766,0.2546510994434356,0.2418852001428604,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.8184895515441895,0.2356213182210922,1.06400465965271,291.3187255859375,291.1499938964844,288.61236572265625,287.0463562011719,291.31109619140625,297.39068603515625,291.31854248046875,1.0,0.4323082566261291,1.0,1.0,0.3739140331745147,1.0,-2.3150739669799805,1.603929042816162,0.7111449241638184,1.0798349380493164,0.0,0.0,0.0,80.09736633300781,101.0,-16.147167205810547,-0.0,1021.6563110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.8013179302215576,0.2210392206907272,0.1997381299734115,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.860670268535614,0.2768457531929016,0.2628437876701355,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.8095436096191406,0.227927953004837,0.1601024121046066,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187561035156,0.8379764556884766,0.2546510994434356,0.2418852001428604,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187866210937,0.8184895515441895,0.2356213182210922,1.06400465965271,291.3187255859375,291.1499938964844,288.61236572265625,287.0463562011719,291.31109619140625,297.39068603515625,291.31854248046875,1.0,0.4323082566261291,1.0,1.0,0.3739140331745147,1.0,-2.3150739669799805,1.603929042816162,0.7111449241638184,1.0798349380493164,0.0,0.0,0.0,80.09736633300781,101.0,-16.147167205810547,-0.0,1021.6563110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.7874041199684143,0.2230942696332931,0.2018071860074997,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125,0.84649258852005,0.2795042395591736,0.2655408978462219,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.7958203554153442,0.2302505373954773,0.1619006544351577,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125,0.8250223994255066,0.2573220431804657,0.2446444481611251,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.803745687007904,0.2367589473724365,1.0702853202819824,291.3124389648437,291.1499938964844,288.6549072265625,287.07275390625,291.3055419921875,297.3835144042969,291.3121032714844,1.0,0.438982218503952,1.0,1.0,0.3697957992553711,1.0,-2.333823204040528,1.6257175207138062,0.7081058025360107,1.097484827041626,0.0,0.0,0.0,86.5373306274414,89.0,-12.505390167236328,-0.0,1067.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.7874041199684143,0.2230942696332931,0.2018071860074997,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125,0.84649258852005,0.2795042395591736,0.2655408978462219,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.7958203554153442,0.2302505373954773,0.1619006544351577,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125,0.8250223994255066,0.2573220431804657,0.2446444481611251,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.803745687007904,0.2367589473724365,1.0702853202819824,291.3124389648437,291.1499938964844,288.6549072265625,287.07275390625,291.3055419921875,297.3835144042969,291.3121032714844,1.0,0.438982218503952,1.0,1.0,0.3697957992553711,1.0,-2.333823204040528,1.6257175207138062,0.7081058025360107,1.097484827041626,0.0,0.0,0.0,86.5373306274414,89.0,-12.505390167236328,-0.0,1067.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.7884525656700134,0.2241178601980209,0.202726811170578,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.8476208448410034,0.2808791697025299,0.266826182603836,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.7969945669174194,0.231401115655899,0.1627058088779449,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30859375,0.8261643648147583,0.2586484849452972,0.2458992451429367,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30859375,0.8042017817497253,0.2373074144124984,1.0727746486663818,291.3085021972656,291.1499938964844,288.6742858886719,287.08404541015625,291.30145263671875,297.38055419921875,291.3081359863281,1.0,0.4401343762874603,1.0,1.0,0.3677366971969604,1.0,-2.3419382572174072,1.635866641998291,0.7060716152191162,1.105829119682312,0.0,0.0,0.0,86.85529327392578,89.0,-12.123955726623535,-0.0,1077.2193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
