time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046569824219,0.7929369211196899,0.22514109313488,0.2035970389842987,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.8522571921348572,0.2822722196578979,0.2680810689926147,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046569824219,0.8016351461410522,0.2325476258993148,0.1634697020053863,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046264648437,0.8305675387382507,0.2599712908267975,0.247098758816719,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046264648437,0.8081110119819641,0.2378475219011306,1.0749764442443848,291.3045654296875,291.1499938964844,288.6923217773437,287.09405517578125,291.298095703125,297.3778991699219,291.3042297363281,1.0,0.4402308762073517,1.0,1.0,0.3658802211284637,1.0,-2.349495649337769,1.6452282667160034,0.7042672634124756,1.1135112047195437,0.0,0.0,0.0,85.8591079711914,77.0,-11.634706497192385,-0.0,1081.4700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964172363281,0.8105647563934326,0.2271900027990341,0.2052321135997772,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.8709369897842407,0.2850910425186157,0.2705166637897491,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964172363281,0.8190585374832153,0.2348344177007675,0.1649088263511657,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29638671875,0.847951352596283,0.2626110017299652,0.2493782937526703,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964172363281,0.8237801194190979,0.2389133870601654,1.078766942024231,291.2962951660156,291.1499938964844,288.7241516113281,287.10986328125,291.2889709472656,297.3733215332031,291.2958679199219,1.0,0.4381214678287506,1.0,1.0,0.3621672987937927,1.0,-2.3634073734283447,1.6631962060928345,0.7002111673355103,1.1283900737762451,0.0,0.0,0.0,80.98208618164062,65.0,-11.864487648010254,-0.0,1077.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964172363281,0.8105647563934326,0.2271900027990341,0.2052321135997772,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.8709369897842407,0.2850910425186157,0.2705166637897491,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964172363281,0.8190585374832153,0.2348344177007675,0.1649088263511657,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29638671875,0.847951352596283,0.2626110017299652,0.2493782937526703,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964172363281,0.8237801194190979,0.2389133870601654,1.078766942024231,291.2962951660156,291.1499938964844,288.7241516113281,287.10986328125,291.2889709472656,297.3733215332031,291.2958679199219,1.0,0.4381214678287506,1.0,1.0,0.3621672987937927,1.0,-2.3634073734283447,1.6631962060928345,0.7002111673355103,1.1283900737762451,0.0,0.0,0.0,80.98208618164062,65.0,-11.864487648010254,-0.0,1077.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.8380603194236755,0.2292292565107345,0.2067640274763107,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.903458058834076,0.2879173159599304,0.2728656530380249,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.8469463586807251,0.237105518579483,0.1662622988224029,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.8786184787750244,0.2652356326580047,0.251542329788208,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.850541353225708,0.2399594932794571,1.0819804668426514,291.2850952148437,291.1499938964844,288.75,287.119873046875,291.2758178710937,297.3693542480469,291.28448486328125,1.0,0.4338788092136383,1.0,1.0,0.3584543764591217,1.0,-2.3761565685272217,1.6805121898651123,0.6956444382667542,1.1428844928741455,0.0,0.0,0.0,73.44523620605469,53.0,-14.26512050628662,-0.0,1060.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.8380603194236755,0.2292292565107345,0.2067640274763107,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.903458058834076,0.2879173159599304,0.2728656530380249,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.8469463586807251,0.237105518579483,0.1662622988224029,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.8786184787750244,0.2652356326580047,0.251542329788208,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852478027344,0.850541353225708,0.2399594932794571,1.0819804668426514,291.2850952148437,291.1499938964844,288.75,287.119873046875,291.2758178710937,297.3693542480469,291.28448486328125,1.0,0.4338788092136383,1.0,1.0,0.3584543764591217,1.0,-2.3761565685272217,1.6805121898651123,0.6956444382667542,1.1428844928741455,0.0,0.0,0.0,73.44523620605469,53.0,-14.26512050628662,-0.0,1060.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.8830817341804504,0.2312479466199875,0.2082179635763168,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27423095703125,0.9596299529075624,0.290738046169281,0.2751455008983612,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.8934339880943298,0.239352747797966,0.1675527691841125,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27423095703125,0.9308678507804872,0.2678378224372864,0.2536221742630005,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.8959082365036011,0.2409830093383789,1.0847909450531006,291.274169921875,291.1499938964844,288.7728576660156,287.1249389648437,291.2658996582031,297.36578369140625,291.2737121582031,1.0,0.4282983243465423,1.0,1.0,0.3553727567195892,1.0,-2.3880677223205566,1.6958534717559814,0.6922141909599304,1.1556024551391602,0.0,0.0,0.0,64.27534484863281,41.0,-14.382719039916992,-0.0,1036.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.8830817341804504,0.2312479466199875,0.2082179635763168,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27423095703125,0.9596299529075624,0.290738046169281,0.2751455008983612,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.8934339880943298,0.239352747797966,0.1675527691841125,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27423095703125,0.9308678507804872,0.2678378224372864,0.2536221742630005,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.8959082365036011,0.2409830093383789,1.0847909450531006,291.274169921875,291.1499938964844,288.7728576660156,287.1249389648437,291.2658996582031,297.36578369140625,291.2737121582031,1.0,0.4282983243465423,1.0,1.0,0.3553727567195892,1.0,-2.3880677223205566,1.6958534717559814,0.6922141909599304,1.1556024551391602,0.0,0.0,0.0,64.27534484863281,41.0,-14.382719039916992,-0.0,1036.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.9467251896858216,0.2332180291414261,0.2096942067146301,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.9990000128746032,0.2939472496509552,0.2633184492588043,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.9587414860725404,0.2415437251329422,0.1688560992479324,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.9922581315040588,0.2703884243965149,0.2557228505611419,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.9597464203834534,0.2419571578502655,1.0877069234848022,291.26434326171875,291.1499938964844,288.79595947265625,287.1263732910156,291.2538452148437,297.3638000488281,291.263671875,1.0,0.4211263358592987,1.0,1.0,0.3522911369800567,1.0,-2.38461709022522,1.7012265920639038,0.6833906173706055,1.1622337102890017,0.0,0.0,0.0,55.98307037353516,61.0,-14.699280738830566,-0.0,998.3746337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.9467251896858216,0.2332180291414261,0.2096942067146301,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.9990000128746032,0.2939472496509552,0.2633184492588043,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.9587414860725404,0.2415437251329422,0.1688560992479324,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.264404296875,0.9922581315040588,0.2703884243965149,0.2557228505611419,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.9597464203834534,0.2419571578502655,1.0877069234848022,291.26434326171875,291.1499938964844,288.79595947265625,287.1263732910156,291.2538452148437,297.3638000488281,291.263671875,1.0,0.4211263358592987,1.0,1.0,0.3522911369800567,1.0,-2.38461709022522,1.7012265920639038,0.6833906173706055,1.1622337102890017,0.0,0.0,0.0,55.98307037353516,61.0,-14.699280738830566,-0.0,998.3746337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9529894590377808,0.234188511967659,0.2105405479669571,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.296232521533966,0.259334534406662,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9647815227508544,0.2426246553659439,0.16959048807621,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9968590140342712,0.2716509401798248,0.2568873167037964,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9649425745010376,0.2424358576536178,1.0897175073623655,291.2571716308594,291.1499938964844,288.8075866699219,287.12579345703125,291.2484130859375,297.36602783203125,291.2566223144531,1.0,0.4213668406009674,1.0,1.0,0.3507503271102905,1.0,-2.3841583728790283,1.704835057258606,0.6793234348297119,1.1654956340789795,0.0,0.0,0.0,55.44350814819336,61.0,-15.738224029541016,-0.0,996.2849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538452148437,0.9500854015350342,0.2351653426885604,0.2114306986331939,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538452148437,0.9990000128746032,0.2984282970428467,0.2629469335079193,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538452148437,0.9621428847312928,0.2437169700860977,0.1703613996505737,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538452148437,0.9949292540550232,0.2729234397411346,0.2581008374691009,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2538452148437,0.9614918231964112,0.2429306954145431,1.0919862985610962,291.2538146972656,291.1499938964844,288.8192138671875,287.1243896484375,291.24932861328125,297.3681335449219,291.2538146972656,1.0,0.4237142503261566,1.0,1.0,0.3496350049972534,1.0,-2.3946547508239746,1.7144991159439087,0.6801555752754211,1.1726733446121216,0.0,0.0,0.0,56.228214263916016,81.0,-12.56165885925293,-0.0,1010.7391357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.254638671875,0.920962691307068,0.2371289283037185,0.2133225202560424,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.9972477555274964,0.3013469278812408,0.2851017713546753,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.9339508414268494,0.245924025774002,0.1719990372657776,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.9724781513214112,0.2754813134670257,0.2606503069400787,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.9314839243888856,0.243938148021698,1.0971506834030151,291.25469970703125,291.1499938964844,288.84259033203125,287.1192321777344,291.2551574707031,297.36541748046875,291.2550048828125,1.0,0.4336465001106262,1.0,1.0,0.3474043607711792,1.0,-2.435472249984741,1.7465827465057373,0.6888894438743591,1.1955097913742063,0.0,0.0,0.0,61.18222427368164,101.0,-4.498205661773682,-0.0,1075.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.254638671875,0.920962691307068,0.2371289283037185,0.2133225202560424,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.9972477555274964,0.3013469278812408,0.2851017713546753,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.9339508414268494,0.245924025774002,0.1719990372657776,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.9724781513214112,0.2754813134670257,0.2606503069400787,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.9314839243888856,0.243938148021698,1.0971506834030151,291.25469970703125,291.1499938964844,288.84259033203125,287.1192321777344,291.2551574707031,297.36541748046875,291.2550048828125,1.0,0.4336465001106262,1.0,1.0,0.3474043607711792,1.0,-2.435472249984741,1.7465827465057373,0.6888894438743591,1.1955097913742063,0.0,0.0,0.0,61.18222427368164,101.0,-4.498205661773682,-0.0,1075.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.8536699414253235,0.2389703094959259,0.2154901176691055,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.927123725414276,0.3033207952976227,0.2874987721443176,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.8640177249908447,0.2480270862579345,0.173863485455513,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.8977448344230652,0.2779226303100586,0.2634940445423126,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.8606860637664795,0.2448129653930664,1.1036664247512815,291.2552490234375,291.1499938964844,288.8659362792969,287.111083984375,291.2545471191406,297.35699462890625,291.2552490234375,1.0,0.4465946555137634,1.0,1.0,0.3451736867427826,1.0,-2.453756809234619,1.7640727758407593,0.6896839737892151,1.2092628479003906,0.0,0.0,0.0,74.74430084228516,121.0,-2.422769784927368,-0.0,1153.2332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.8536699414253235,0.2389703094959259,0.2154901176691055,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.927123725414276,0.3033207952976227,0.2874987721443176,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.8640177249908447,0.2480270862579345,0.173863485455513,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.8977448344230652,0.2779226303100586,0.2634940445423126,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.8606860637664795,0.2448129653930664,1.1036664247512815,291.2552490234375,291.1499938964844,288.8659362792969,287.111083984375,291.2545471191406,297.35699462890625,291.2552490234375,1.0,0.4465946555137634,1.0,1.0,0.3451736867427826,1.0,-2.453756809234619,1.7640727758407593,0.6896839737892151,1.2092628479003906,0.0,0.0,0.0,74.74430084228516,121.0,-2.422769784927368,-0.0,1153.2332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566833496094,0.8081645369529724,0.240729883313179,0.2176650017499923,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.8716614246368408,0.3056128919124603,0.2902047038078308,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.8179930448532104,0.2500651776790619,0.1757460385560989,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.8474332094192505,0.2802977561950683,0.2663588225841522,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.8136985301971436,0.2456036061048507,1.1101963520050049,291.2567443847656,291.1499938964844,288.8892822265625,287.1001892089844,291.2584533691406,297.35089111328125,291.2569885253906,1.0,0.4613532423973083,1.0,1.0,0.3434017300605774,1.0,-2.4731690883636475,1.781267166137695,0.6919018626213074,1.222171664237976,0.0,0.0,0.0,90.92908477783205,109.0,0.5086560249328613,-0.0,1244.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566833496094,0.8081645369529724,0.240729883313179,0.2176650017499923,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.8716614246368408,0.3056128919124603,0.2902047038078308,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.8179930448532104,0.2500651776790619,0.1757460385560989,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.8474332094192505,0.2802977561950683,0.2663588225841522,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.8136985301971436,0.2456036061048507,1.1101963520050049,291.2567443847656,291.1499938964844,288.8892822265625,287.1001892089844,291.2584533691406,297.35089111328125,291.2569885253906,1.0,0.4613532423973083,1.0,1.0,0.3434017300605774,1.0,-2.4731690883636475,1.781267166137695,0.6919018626213074,1.222171664237976,0.0,0.0,0.0,90.92908477783205,109.0,0.5086560249328613,-0.0,1244.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.7964339256286621,0.2424490451812744,0.2194110751152038,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8594803214073181,0.3080641627311706,0.2926934361457824,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8069193959236145,0.252067893743515,0.1773012429475784,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8363143801689148,0.2826356291770935,0.2687797248363495,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8010326027870178,0.2463436126708984,1.114556074142456,291.2598571777344,291.1499938964844,288.9124755859375,287.08673095703125,291.2619934082031,297.3462219238281,291.26007080078125,1.0,0.4668861925601959,1.0,1.0,0.3416297435760498,1.0,-2.488276481628418,1.7956554889678955,0.6926209926605225,1.2333059310913086,0.0,0.0,0.0,96.85640716552734,97.0,2.4682090282440186,-0.0,1287.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.7964339256286621,0.2424490451812744,0.2194110751152038,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8594803214073181,0.3080641627311706,0.2926934361457824,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8069193959236145,0.252067893743515,0.1773012429475784,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8363143801689148,0.2826356291770935,0.2687797248363495,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8010326027870178,0.2463436126708984,1.114556074142456,291.2598571777344,291.1499938964844,288.9124755859375,287.08673095703125,291.2619934082031,297.3462219238281,291.26007080078125,1.0,0.4668861925601959,1.0,1.0,0.3416297435760498,1.0,-2.488276481628418,1.7956554889678955,0.6926209926605225,1.2333059310913086,0.0,0.0,0.0,96.85640716552734,97.0,2.4682090282440186,-0.0,1287.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.7979105114936829,0.2433155477046966,0.2201754450798034,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.8611602187156677,0.3093341886997223,0.2938674390316009,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.8084945678710938,0.2530749142169952,0.1779937446117401,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.8378828763961792,0.283808022737503,0.2698731124401092,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26129150390625,0.8019556403160095,0.2467139065265655,1.1161633729934692,291.2613220214844,291.1499938964844,288.92401123046875,287.0791320800781,291.2636108398437,297.3443908691406,291.2615051269531,1.0,0.4675785601139068,1.0,1.0,0.340743750333786,1.0,-2.4946835041046143,1.8021193742752075,0.692564070224762,1.2383756637573242,0.0,0.0,0.0,96.8538589477539,97.0,2.9646565914154053,-0.0,1295.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8025303483009338,0.2441892176866531,0.2208979874849319,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.8661640882492065,0.3106255829334259,0.2950136065483093,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8130781054496765,0.2540889084339142,0.1786533147096634,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.8425003290176392,0.2849859595298767,0.2709205448627472,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8060265183448792,0.2470890581607818,1.1175475120544434,291.26220703125,291.1499938964844,288.9354858398437,287.07098388671875,291.2635192871094,297.3428039550781,291.26226806640625,1.0,0.4673025608062744,1.0,1.0,0.3396447896957397,1.0,-2.500643014907837,1.8088159561157229,0.6918271780014038,1.2437721490859983,0.0,0.0,0.0,95.55480194091795,85.0,2.5227012634277344,-0.0,1297.1370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8191542625427246,0.2459509670734405,0.2222527712583542,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8850821256637573,0.3132510781288147,0.2972424030303955,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8294059634208679,0.2561341226100921,0.1799033433198928,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8600161075592041,0.2873555421829223,0.2729182541370392,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8213802576065063,0.2478542625904083,1.1198554039001465,291.2621765136719,291.1499938964844,288.9582214355469,287.0531311035156,291.2628173828125,297.3402709960937,291.26220703125,1.0,0.4646376669406891,1.0,1.0,0.3374468982219696,1.0,-2.511624574661255,1.8216981887817385,0.6899263858795166,1.2542537450790403,0.0,0.0,0.0,90.11642456054688,73.0,1.101140379905701,-0.0,1287.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8191542625427246,0.2459509670734405,0.2222527712583542,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8850821256637573,0.3132510781288147,0.2972424030303955,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8294059634208679,0.2561341226100921,0.1799033433198928,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8600161075592041,0.2873555421829223,0.2729182541370392,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8213802576065063,0.2478542625904083,1.1198554039001465,291.2621765136719,291.1499938964844,288.9582214355469,287.0531311035156,291.2628173828125,297.3402709960937,291.26220703125,1.0,0.4646376669406891,1.0,1.0,0.3374468982219696,1.0,-2.511624574661255,1.8216981887817385,0.6899263858795166,1.2542537450790403,0.0,0.0,0.0,90.11642456054688,73.0,1.101140379905701,-0.0,1287.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8451163172721863,0.2477294504642486,0.223528191447258,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.9173519611358644,0.3159165680408478,0.2994132936000824,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8563145399093628,0.258202314376831,0.1810955256223678,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8898277878761292,0.2897440195083618,0.2748335301876068,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8463739156723022,0.2486421763896942,1.121787428855896,291.2617492675781,291.1499938964844,288.98065185546875,287.0334167480469,291.2619323730469,297.3382568359375,291.2617492675781,1.0,0.4600689113140106,1.0,1.0,0.3352489769458771,1.0,-2.5218207836151123,1.8341050148010247,0.6877157092094421,1.264421463012695,0.0,0.0,0.0,82.11985778808594,61.0,0.1665124595165252,-0.0,1265.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8451163172721863,0.2477294504642486,0.223528191447258,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.9173519611358644,0.3159165680408478,0.2994132936000824,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8563145399093628,0.258202314376831,0.1810955256223678,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8898277878761292,0.2897440195083618,0.2748335301876068,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8463739156723022,0.2486421763896942,1.121787428855896,291.2617492675781,291.1499938964844,288.98065185546875,287.0334167480469,291.2619323730469,297.3382568359375,291.2617492675781,1.0,0.4600689113140106,1.0,1.0,0.3352489769458771,1.0,-2.5218207836151123,1.8341050148010247,0.6877157092094421,1.264421463012695,0.0,0.0,0.0,82.11985778808594,61.0,0.1665124595165252,-0.0,1265.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.8870192766189575,0.2495038211345672,0.2247506231069564,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.9688620567321776,0.3185940086841583,0.3015442192554474,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.899812638759613,0.2602770924568176,0.1822527647018432,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.9394338130950928,0.292136013507843,0.276698350906372,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.8872436881065369,0.2494401335716247,1.1235055923461914,291.25469970703125,291.1499938964844,289.0026550292969,287.0120544433594,291.249755859375,297.3365173339844,291.2542419433594,1.0,0.4543447196483612,1.0,1.0,0.3316931128501892,1.0,-2.531545639038086,1.8496774435043333,0.6818681955337524,1.2778388261795044,0.0,0.0,0.0,72.58692169189453,49.0,-6.220621109008789,-0.0,1236.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.8870192766189575,0.2495038211345672,0.2247506231069564,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.9688620567321776,0.3185940086841583,0.3015442192554474,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.899812638759613,0.2602770924568176,0.1822527647018432,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.9394338130950928,0.292136013507843,0.276698350906372,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.8872436881065369,0.2494401335716247,1.1235055923461914,291.25469970703125,291.1499938964844,289.0026550292969,287.0120544433594,291.249755859375,297.3365173339844,291.2542419433594,1.0,0.4543447196483612,1.0,1.0,0.3316931128501892,1.0,-2.531545639038086,1.8496774435043333,0.6818681955337524,1.2778388261795044,0.0,0.0,0.0,72.58692169189453,49.0,-6.220621109008789,-0.0,1236.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.9408916234970092,0.2511980235576629,0.2259916514158249,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435607910156,0.9990000128746032,0.3216468393802643,0.2891403436660766,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.9558908939361572,0.262286901473999,0.183434784412384,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435607910156,0.9908210039138794,0.2944608926773071,0.2785947024822235,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.9397862553596495,0.2501788437366485,1.125408172607422,291.2434997558594,291.1499938964844,289.024169921875,286.9892883300781,291.2336120605469,297.3358459472656,291.24267578125,1.0,0.4470710754394531,1.0,1.0,0.3281372189521789,1.0,-2.524688720703125,1.85436487197876,0.6703238487243652,1.2845429182052612,0.0,0.0,0.0,64.27561950683594,67.0,-12.181093215942385,-0.0,1192.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.9408916234970092,0.2511980235576629,0.2259916514158249,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435607910156,0.9990000128746032,0.3216468393802643,0.2891403436660766,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.9558908939361572,0.262286901473999,0.183434784412384,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435607910156,0.9908210039138794,0.2944608926773071,0.2785947024822235,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.9397862553596495,0.2501788437366485,1.125408172607422,291.2434997558594,291.1499938964844,289.024169921875,286.9892883300781,291.2336120605469,297.3358459472656,291.24267578125,1.0,0.4470710754394531,1.0,1.0,0.3281372189521789,1.0,-2.524688720703125,1.85436487197876,0.6703238487243652,1.2845429182052612,0.0,0.0,0.0,64.27561950683594,67.0,-12.181093215942385,-0.0,1192.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352294921875,0.947706937789917,0.252024233341217,0.2267020940780639,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351379394531,0.9990000128746032,0.3238519430160522,0.2845518290996551,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.9624902009963988,0.2632775902748108,0.1840997785329818,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.9958341121673584,0.2956090271472931,0.2796425819396972,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352294921875,0.9459611773490906,0.250539481639862,1.1268497705459597,291.2350769042969,291.1499938964844,289.0347595214844,286.9774475097656,291.22607421875,297.3386535644531,291.23443603515625,1.0,0.4469673037528991,1.0,1.0,0.3263592720031738,1.0,-2.523251533508301,1.8581211566925049,0.6651303172111511,1.2881540060043335,0.0,0.0,0.0,63.50673294067383,67.0,-15.139042854309082,-0.0,1187.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.946091890335083,0.252849280834198,0.2274547964334488,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289733886719,0.9990000128746032,0.3259782195091247,0.2868031561374664,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22900390625,0.961137592792511,0.2642731368541717,0.1848016828298568,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289733886719,0.9948529601097108,0.2967624962329864,0.2807407081127167,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.9436959624290466,0.2509117424488067,1.1285569667816162,291.2289123535156,291.1499938964844,289.045166015625,286.9653625488281,291.2206726074219,297.3411865234375,291.2284240722656,1.0,0.4487383365631103,1.0,1.0,0.3245525062084198,1.0,-2.531061172485352,1.8680533170700075,0.6630078554153442,1.296176552772522,0.0,0.0,0.0,64.1058349609375,85.0,-15.445512771606444,-0.0,1199.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21893310546875,0.9248346090316772,0.2544779479503631,0.2290337532758712,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.9990000128746032,0.3289609849452972,0.3063473999500274,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.9409722685813904,0.2662573158740997,0.1862734854221344,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.9791521430015564,0.2990637421607971,0.2830299437046051,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21893310546875,0.9211753606796264,0.2516549229621887,1.1324594020843506,291.21881103515625,291.1499938964844,289.0655517578125,286.94049072265625,291.21240234375,297.3400573730469,291.21856689453125,1.0,0.4570358097553253,1.0,1.0,0.3209390044212341,1.0,-2.565460443496704,1.900532364845276,0.6649280786514282,1.3206881284713743,0.0,0.0,0.0,68.35179901123047,103.0,-14.228246688842772,-0.0,1260.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21893310546875,0.9248346090316772,0.2544779479503631,0.2290337532758712,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.9990000128746032,0.3289609849452972,0.3063473999500274,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.9409722685813904,0.2662573158740997,0.1862734854221344,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.9791521430015564,0.2990637421607971,0.2830299437046051,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21893310546875,0.9211753606796264,0.2516549229621887,1.1324594020843506,291.21881103515625,291.1499938964844,289.0655517578125,286.94049072265625,291.21240234375,297.3400573730469,291.21856689453125,1.0,0.4570358097553253,1.0,1.0,0.3209390044212341,1.0,-2.565460443496704,1.900532364845276,0.6649280786514282,1.3206881284713743,0.0,0.0,0.0,68.35179901123047,103.0,-14.228246688842772,-0.0,1260.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.8706775307655334,0.2559766769409179,0.230812981724739,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079467773437,0.9544851779937744,0.3305418491363525,0.3132281601428985,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.884272575378418,0.2681283950805664,0.187913179397583,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080078125,0.9214239716529846,0.3012546300888061,0.2855487763881683,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.8667222261428833,0.252267837524414,1.137392520904541,291.2078857421875,291.1499938964844,289.0852355957031,286.9149475097656,291.1993103027344,297.3311767578125,291.207275390625,1.0,0.4685631990432739,1.0,1.0,0.3173254728317261,1.0,-2.5878045558929443,1.925065755844116,0.6627388000488281,1.3402717113494873,0.0,0.0,0.0,79.87049865722656,121.0,-15.719977378845217,-0.0,1338.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.8706775307655334,0.2559766769409179,0.230812981724739,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079467773437,0.9544851779937744,0.3305418491363525,0.3132281601428985,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.884272575378418,0.2681283950805664,0.187913179397583,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080078125,0.9214239716529846,0.3012546300888061,0.2855487763881683,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.8667222261428833,0.252267837524414,1.137392520904541,291.2078857421875,291.1499938964844,289.0852355957031,286.9149475097656,291.1993103027344,297.3311767578125,291.207275390625,1.0,0.4685631990432739,1.0,1.0,0.3173254728317261,1.0,-2.5878045558929443,1.925065755844116,0.6627388000488281,1.3402717113494873,0.0,0.0,0.0,79.87049865722656,121.0,-15.719977378845217,-0.0,1338.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.8264802694320679,0.2573554813861847,0.232613205909729,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.199951171875,0.898112952709198,0.3324160873889923,0.315505176782608,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.8386107087135315,0.2698923945426941,0.1895794719457626,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.199951171875,0.8707149624824524,0.3033415377140045,0.2881069779396057,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.8221296072006226,0.2527558803558349,1.1424100399017334,291.1999206542969,291.1499938964844,289.1041564941406,286.8889465332031,291.1943054199219,297.3240966796875,291.1997375488281,1.0,0.481340080499649,1.0,1.0,0.314902126789093,1.0,-2.602987766265869,1.9418014287948608,0.6611863374710083,1.3537925481796265,0.0,0.0,0.0,94.90550994873048,124.0,-12.489287376403809,-0.0,1425.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
