time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.8264802694320679,0.2573554813861847,0.232613205909729,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.199951171875,0.898112952709198,0.3324160873889923,0.315505176782608,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.8386107087135315,0.2698923945426941,0.1895794719457626,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.199951171875,0.8707149624824524,0.3033415377140045,0.2881069779396057,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.8221296072006226,0.2527558803558349,1.1424100399017334,291.1999206542969,291.1499938964844,289.1041564941406,286.8889465332031,291.1943054199219,297.3240966796875,291.1997375488281,1.0,0.481340080499649,1.0,1.0,0.314902126789093,1.0,-2.602987766265869,1.9418014287948608,0.6611863374710083,1.3537925481796265,0.0,0.0,0.0,94.90550994873048,124.0,-12.489287376403809,-0.0,1425.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.8043257594108582,0.2586850523948669,0.2341887652873993,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942138671875,0.8727463483810425,0.3345004022121429,0.3178224861621856,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.8170650005340576,0.2716090679168701,0.1910740882158279,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942138671875,0.8472475409507751,0.3053805232048034,0.290433257818222,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.7987379431724548,0.2531821727752685,1.146257400512695,291.1941833496094,291.1499938964844,289.12225341796875,286.8627624511719,291.18927001953125,297.3186950683594,291.1939697265625,1.0,0.4902121126651764,1.0,1.0,0.3124787807464599,1.0,-2.616881847381592,1.957650184631348,0.6592316031455994,1.3665105104446411,0.0,0.0,0.0,105.46453094482422,112.0,-10.144115447998049,-0.0,1490.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.8043257594108582,0.2586850523948669,0.2341887652873993,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942138671875,0.8727463483810425,0.3345004022121429,0.3178224861621856,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.8170650005340576,0.2716090679168701,0.1910740882158279,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942138671875,0.8472475409507751,0.3053805232048034,0.290433257818222,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.7987379431724548,0.2531821727752685,1.146257400512695,291.1941833496094,291.1499938964844,289.12225341796875,286.8627624511719,291.18927001953125,297.3186950683594,291.1939697265625,1.0,0.4902121126651764,1.0,1.0,0.3124787807464599,1.0,-2.616881847381592,1.957650184631348,0.6592316031455994,1.3665105104446411,0.0,0.0,0.0,105.46453094482422,112.0,-10.144115447998049,-0.0,1490.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.8014960289001465,0.2593427002429962,0.2348382025957107,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.8699039220809937,0.3355845510959625,0.3188941776752472,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.8145408034324646,0.2724591493606567,0.1917133778333664,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.8446636199951172,0.3063902556896209,0.2914491295814514,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.7954531311988831,0.2533828616142273,1.1474671363830566,291.1912536621094,291.1499938964844,289.1309814453125,286.84967041015625,291.1863708496094,297.3164367675781,291.19097900390625,1.0,0.4918245375156402,1.0,1.0,0.311267077922821,1.0,-2.6223950386047363,1.964622974395752,0.6577721834182739,1.372251272201538,0.0,0.0,0.0,107.25637817382812,112.0,-9.589898109436035,-0.0,1506.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.8027809858322144,0.2600055038928985,0.2354181110858917,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.8714844584465027,0.336690604686737,0.3199133276939392,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.8159070014953613,0.2733124792575836,0.1922975480556488,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.8461266160011292,0.3074014782905578,0.2923889458179474,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.7962578535079956,0.2535843849182129,1.1483112573623655,291.1890869140625,291.1499938964844,289.13946533203125,286.83660888671875,291.1859436035156,297.314453125,291.18902587890625,1.0,0.4922325015068054,1.0,1.0,0.3104264736175537,1.0,-2.627163410186768,1.9701710939407349,0.6569921970367432,1.376714110374451,0.0,0.0,0.0,107.14830017089844,100.0,-8.014028549194336,-0.0,1512.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.8134549260139465,0.2613676190376282,0.2364683300256729,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.8837575316429138,0.3389648497104645,0.3218679428100586,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.8263828158378601,0.2750499844551086,0.1933765411376953,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.857452929019928,0.3094493448734283,0.294142484664917,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.8061603903770447,0.2540134191513061,1.1493998765945437,291.18731689453125,291.1429443359375,289.1556701660156,286.810791015625,291.18524169921875,297.31134033203125,291.187255859375,1.0,0.490438163280487,1.0,1.0,0.308745265007019,1.0,-2.635486602783203,1.9803370237350464,0.6551496386528015,1.3849632740020752,0.0,0.0,0.0,103.24700927734376,88.0,-5.058877944946289,-0.0,1506.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.8134549260139465,0.2613676190376282,0.2364683300256729,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.8837575316429138,0.3389648497104645,0.3218679428100586,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.8263828158378601,0.2750499844551086,0.1933765411376953,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.857452929019928,0.3094493448734283,0.294142484664917,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.8061603903770447,0.2540134191513061,1.1493998765945437,291.18731689453125,291.1429443359375,289.1556701660156,286.810791015625,291.18524169921875,297.31134033203125,291.187255859375,1.0,0.490438163280487,1.0,1.0,0.308745265007019,1.0,-2.635486602783203,1.9803370237350464,0.6551496386528015,1.3849632740020752,0.0,0.0,0.0,103.24700927734376,88.0,-5.058877944946289,-0.0,1506.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.832284688949585,0.2627736032009125,0.2374389767646789,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.9068361520767212,0.3413005471229553,0.3237592577934265,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.8458212614059448,0.2768292129039764,0.1943909525871276,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.8791007399559021,0.3115330338478088,0.2958026230335235,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.8243527412414551,0.2544848024845123,1.1500674486160278,291.1854553222656,291.1241149902344,289.1708679199219,286.7854919433594,291.18377685546875,297.30908203125,291.1853942871094,1.0,0.4863547384738922,1.0,1.0,0.307064026594162,1.0,-2.642942428588867,1.9899364709854128,0.6530057787895203,1.392825484275818,0.0,0.0,0.0,96.09202575683594,76.0,-3.7552011013031006,-0.0,1484.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.832284688949585,0.2627736032009125,0.2374389767646789,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.9068361520767212,0.3413005471229553,0.3237592577934265,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.8458212614059448,0.2768292129039764,0.1943909525871276,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.8791007399559021,0.3115330338478088,0.2958026230335235,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.8243527412414551,0.2544848024845123,1.1500674486160278,291.1854553222656,291.1241149902344,289.1708679199219,286.7854919433594,291.18377685546875,297.30908203125,291.1853942871094,1.0,0.4863547384738922,1.0,1.0,0.307064026594162,1.0,-2.642942428588867,1.9899364709854128,0.6530057787895203,1.392825484275818,0.0,0.0,0.0,96.09202575683594,76.0,-3.7552011013031006,-0.0,1484.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.861159086227417,0.2642041742801666,0.2383656054735183,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.9452424645423888,0.343670517206192,0.3256144523620605,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.8764070272445679,0.2786371111869812,0.1953728795051574,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.9128296971321106,0.3136410713195801,0.2974143028259277,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.851563036441803,0.2549915611743927,1.150550365447998,291.1812744140625,291.1066589355469,289.1849670410156,286.76104736328125,291.1780700683594,297.3072814941406,291.1810302734375,1.0,0.4809194505214691,1.0,1.0,0.3049319684505462,1.0,-2.649982213973999,2.000452041625977,0.6495301723480225,1.4016848802566528,0.0,0.0,0.0,87.02326965332031,64.0,-5.273897647857666,-0.0,1452.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.861159086227417,0.2642041742801666,0.2383656054735183,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.9452424645423888,0.343670517206192,0.3256144523620605,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.8764070272445679,0.2786371111869812,0.1953728795051574,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.9128296971321106,0.3136410713195801,0.2974143028259277,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.851563036441803,0.2549915611743927,1.150550365447998,291.1812744140625,291.1066589355469,289.1849670410156,286.76104736328125,291.1780700683594,297.3072814941406,291.1810302734375,1.0,0.4809194505214691,1.0,1.0,0.3049319684505462,1.0,-2.649982213973999,2.000452041625977,0.6495301723480225,1.4016848802566528,0.0,0.0,0.0,87.02326965332031,64.0,-5.273897647857666,-0.0,1452.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.9064846634864808,0.2656359374523163,0.2392577230930328,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.9926741123199464,0.3460583984851837,0.3274438083171844,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.9250762462615968,0.2804547548294067,0.1963333189487457,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.9662665724754332,0.3157552480697632,0.2989933490753174,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.8947391510009766,0.2555179595947265,1.1509381532669067,291.1753234863281,291.0906677246094,289.1978454589844,286.7376708984375,291.17120361328125,297.30572509765625,291.175048828125,1.0,0.4746108055114746,1.0,1.0,0.3027999103069305,1.0,-2.656235218048096,2.010486602783203,0.6457484364509583,1.4102648496627808,0.0,0.0,0.0,76.84468078613281,67.0,-6.981507301330566,-0.0,1415.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.9064846634864808,0.2656359374523163,0.2392577230930328,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.9926741123199464,0.3460583984851837,0.3274438083171844,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.9250762462615968,0.2804547548294067,0.1963333189487457,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.9662665724754332,0.3157552480697632,0.2989933490753174,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.8947391510009766,0.2555179595947265,1.1509381532669067,291.1753234863281,291.0906677246094,289.1978454589844,286.7376708984375,291.17120361328125,297.30572509765625,291.175048828125,1.0,0.4746108055114746,1.0,1.0,0.3027999103069305,1.0,-2.656235218048096,2.010486602783203,0.6457484364509583,1.4102648496627808,0.0,0.0,0.0,76.84468078613281,67.0,-6.981507301330566,-0.0,1415.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.9215312600135804,0.2663380801677704,0.2398043721914291,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.9990000128746032,0.3473115563392639,0.3237200081348419,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.9410768747329712,0.2813537418842315,0.1968941986560821,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.9799447655677797,0.3168016672134399,0.2998910546302795,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.907918095588684,0.2557750940322876,1.1516661643981934,291.1722106933594,291.083251953125,289.2038269042969,286.7264709472656,291.1668701171875,297.3050537109375,291.1719055175781,1.0,0.4730138182640075,1.0,1.0,0.3017338812351227,1.0,-2.655616044998169,2.012905597686768,0.6427105069160461,1.4131253957748413,0.0,0.0,0.0,74.4184341430664,67.0,-7.776847839355469,-0.0,1403.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.9289554953575134,0.2670144140720367,0.2403813451528549,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.9990000128746032,0.3489277064800262,0.3178780376911163,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.9486125111579896,0.2822320461273193,0.1974814981222152,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.9859917163848876,0.3178277909755707,0.3008246421813965,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.9143609404563904,0.2560162246227264,1.152579665184021,291.1656188964844,291.07623291015625,289.2095031738281,286.71563720703125,291.1565246582031,297.3058166503906,291.164794921875,1.0,0.4718413650989532,1.0,1.0,0.2999774515628814,1.0,-2.652189254760742,2.0152292251586914,0.6369600892066956,1.4159214496612549,0.0,0.0,0.0,73.28614044189453,70.0,-12.017855644226074,-0.0,1393.7059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.9387559294700624,0.2683054208755493,0.2415117174386978,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.9990000128746032,0.3526643514633178,0.3108372688293457,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.958381175994873,0.2839443385601043,0.198649525642395,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.9935423731803894,0.3198364377021789,0.3026837110519409,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.9228515028953552,0.2564755380153656,1.1544512510299685,291.1475830078125,291.0634155273437,289.2198181152344,286.6951904296875,291.13592529296875,297.3094177246094,291.1467590332031,1.0,0.4709258675575256,1.0,1.0,0.2964646518230438,1.0,-2.650967597961426,2.0238916873931885,0.6270759701728821,1.4246790409088137,0.0,0.0,0.0,72.05789184570312,88.0,-19.035722732543945,-0.0,1386.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.9387559294700624,0.2683054208755493,0.2415117174386978,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.9990000128746032,0.3526643514633178,0.3108372688293457,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.958381175994873,0.2839443385601043,0.198649525642395,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.9935423731803894,0.3198364377021789,0.3026837110519409,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.9228515028953552,0.2564755380153656,1.1544512510299685,291.1475830078125,291.0634155273437,289.2198181152344,286.6951904296875,291.13592529296875,297.3094177246094,291.1467590332031,1.0,0.4709258675575256,1.0,1.0,0.2964646518230438,1.0,-2.650967597961426,2.0238916873931885,0.6270759701728821,1.4246790409088137,0.0,0.0,0.0,72.05789184570312,88.0,-19.035722732543945,-0.0,1386.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.9246067404747008,0.2695626318454742,0.2427290827035904,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.9990000128746032,0.3557829856872558,0.3248713314533233,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.9452198147773744,0.2856425344944,0.1998993158340454,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.9834486842155457,0.3218302428722381,0.3046528995037079,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.9082581996917723,0.2569402158260345,1.1569517850875854,291.130126953125,291.0523681640625,289.228759765625,286.6766052246094,291.1195373535156,297.3102111816406,291.1295471191406,1.0,0.4773052930831909,1.0,1.0,0.2929518520832062,1.0,-2.676133394241333,2.050789356231689,0.6253441572189331,1.445445537567139,0.0,0.0,0.0,75.3092041015625,106.0,-21.203197479248047,-0.0,1435.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.9246067404747008,0.2695626318454742,0.2427290827035904,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.9990000128746032,0.3557829856872558,0.3248713314533233,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.9452198147773744,0.2856425344944,0.1998993158340454,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.9834486842155457,0.3218302428722381,0.3046528995037079,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.9082581996917723,0.2569402158260345,1.1569517850875854,291.130126953125,291.0523681640625,289.228759765625,286.6766052246094,291.1195373535156,297.3102111816406,291.1295471191406,1.0,0.4773052930831909,1.0,1.0,0.2929518520832062,1.0,-2.676133394241333,2.050789356231689,0.6253441572189331,1.445445537567139,0.0,0.0,0.0,75.3092041015625,106.0,-21.203197479248047,-0.0,1435.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.8801522254943848,0.270713210105896,0.2441507577896118,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.9718759655952454,0.3570161461830139,0.3383414447307586,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.8979413509368896,0.2872501909732818,0.201320081949234,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.938669204711914,0.3237309157848358,0.3068515360355377,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.8655558824539185,0.2573033273220062,1.1605427265167236,291.1156616210937,291.0430908203125,289.2362060546875,286.66015625,291.1025085449219,297.3012390136719,291.1147766113281,1.0,0.4878216087818146,1.0,1.0,0.2897321283817291,1.0,-2.6997663974761963,2.075856685638428,0.6239098906517029,1.4656065702438354,0.0,0.0,0.0,85.57398223876953,124.0,-21.571664810180664,-0.0,1516.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.8801522254943848,0.270713210105896,0.2441507577896118,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.9718759655952454,0.3570161461830139,0.3383414447307586,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.8979413509368896,0.2872501909732818,0.201320081949234,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.938669204711914,0.3237309157848358,0.3068515360355377,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.8655558824539185,0.2573033273220062,1.1605427265167236,291.1156616210937,291.0430908203125,289.2362060546875,286.66015625,291.1025085449219,297.3012390136719,291.1147766113281,1.0,0.4878216087818146,1.0,1.0,0.2897321283817291,1.0,-2.6997663974761963,2.075856685638428,0.6239098906517029,1.4656065702438354,0.0,0.0,0.0,85.57398223876953,124.0,-21.571664810180664,-0.0,1516.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.8378188014030457,0.271721750497818,0.2455907166004181,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.919440507888794,0.3584277331829071,0.3401220142841339,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.8539320230484009,0.2887302041053772,0.2027653604745865,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8885676264762878,0.3255013227462768,0.3090811967849731,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.8242667317390442,0.25751793384552,1.1641902923583984,291.0958557128906,291.0357360839844,289.2421264648437,286.6461181640625,291.0824584960937,297.2933959960937,291.0950012207031,1.0,0.4998081922531128,1.0,1.0,0.2865124046802521,1.0,-2.7153866291046143,2.0955231189727783,0.6198633909225464,1.4814985990524292,0.0,0.0,0.0,99.92684173583984,142.0,-24.563405990600582,-0.0,1603.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.8378188014030457,0.271721750497818,0.2455907166004181,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.919440507888794,0.3584277331829071,0.3401220142841339,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.8539320230484009,0.2887302041053772,0.2027653604745865,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8885676264762878,0.3255013227462768,0.3090811967849731,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.8242667317390442,0.25751793384552,1.1641902923583984,291.0958557128906,291.0357360839844,289.2421264648437,286.6461181640625,291.0824584960937,297.2933959960937,291.0950012207031,1.0,0.4998081922531128,1.0,1.0,0.2865124046802521,1.0,-2.7153866291046143,2.0955231189727783,0.6198633909225464,1.4814985990524292,0.0,0.0,0.0,99.92684173583984,142.0,-24.563405990600582,-0.0,1603.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.8204199075698853,0.2721822559833526,0.2463050931692123,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.8972920775413513,0.3592240214347839,0.341152012348175,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.8359804153442383,0.2894302010536194,0.2034866660833358,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.8686864376068115,0.3263449072837829,0.3101928830146789,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.8062882423400879,0.2575809359550476,1.1659832000732422,291.0858154296875,291.0328063964844,289.2445068359375,286.6400451660156,291.0719299316406,297.2900085449219,291.0849609375,1.0,0.5060778856277466,1.0,1.0,0.2849025428295135,1.0,-2.721840143203736,2.104421854019165,0.6174182295799255,1.4889129400253296,0.0,0.0,0.0,107.9175262451172,142.0,-25.67436981201172,-0.0,1649.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.8042911291122437,0.2726202011108398,0.2470086514949798,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.8788467645645142,0.3600505590438843,0.3422324359416961,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8204203248023987,0.2901093065738678,0.2042009383440017,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.8516034483909607,0.3271661102771759,0.3112938404083252,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.7892359495162964,0.2576204240322113,1.1677192449569702,291.076904296875,291.0303955078125,289.2464599609375,286.6347045898437,291.064453125,297.286865234375,291.07623291015625,1.0,0.5124781727790833,1.0,1.0,0.2837492823600769,1.0,-2.7282521724700928,2.112133264541626,0.616118848323822,1.4951555728912354,0.0,0.0,0.0,116.20916748046876,145.0,-25.012598037719727,-0.0,1697.2933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.7852335572242737,0.2734642624855041,0.2481782734394073,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.858840823173523,0.361754447221756,0.3442442119121551,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.8022059202194214,0.2914338409900665,0.2054452002048492,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.8333407640457153,0.3287684321403503,0.313241183757782,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.7699440717697144,0.2576560378074646,1.1699678897857666,291.06109619140625,291.027099609375,289.2491149902344,286.6261901855469,291.0489807128906,297.28125,291.0603942871094,1.0,0.5208682417869568,1.0,1.0,0.2814427316188812,1.0,-2.7386159896850586,2.125697612762451,0.6129182577133179,1.5063743591308594,0.0,0.0,0.0,127.41390991210938,133.0,-23.498533248901367,-0.0,1764.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.7852335572242737,0.2734642624855041,0.2481782734394073,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.858840823173523,0.361754447221756,0.3442442119121551,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06121826171875,0.8022059202194214,0.2914338409900665,0.2054452002048492,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.8333407640457153,0.3287684321403503,0.313241183757782,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.7699440717697144,0.2576560378074646,1.1699678897857666,291.06109619140625,291.027099609375,289.2491149902344,286.6261901855469,291.0489807128906,297.28125,291.0603942871094,1.0,0.5208682417869568,1.0,1.0,0.2814427316188812,1.0,-2.7386159896850586,2.125697612762451,0.6129182577133179,1.5063743591308594,0.0,0.0,0.0,127.41390991210938,133.0,-23.498533248901367,-0.0,1764.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.7834118604660034,0.2742977440357208,0.2489824146032333,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.8574020266532898,0.363500714302063,0.3459400236606598,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.8007280826568604,0.2927406728267669,0.2064011991024017,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.8320184946060181,0.3303408622741699,0.3147876858711242,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.7674364447593689,0.2576628625392914,1.1703109741210938,291.0442199707031,291.0260009765625,289.25,286.620849609375,291.03155517578125,297.2764892578125,291.0434265136719,1.0,0.5223973989486694,1.0,1.0,0.2791361808776855,1.0,-2.745044469833374,2.13652777671814,0.6085166335105896,1.5157575607299805,0.0,0.0,0.0,129.2312469482422,121.0,-23.725994110107425,-0.0,1783.1558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.7834118604660034,0.2742977440357208,0.2489824146032333,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.8574020266532898,0.363500714302063,0.3459400236606598,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.8007280826568604,0.2927406728267669,0.2064011991024017,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.8320184946060181,0.3303408622741699,0.3147876858711242,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.7674364447593689,0.2576628625392914,1.1703109741210938,291.0442199707031,291.0260009765625,289.25,286.620849609375,291.03155517578125,297.2764892578125,291.0434265136719,1.0,0.5223973989486694,1.0,1.0,0.2791361808776855,1.0,-2.745044469833374,2.13652777671814,0.6085166335105896,1.5157575607299805,0.0,0.0,0.0,129.2312469482422,121.0,-23.725994110107425,-0.0,1783.1558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.7849701046943665,0.2728725969791412,0.2480871677398681,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.859963059425354,0.3629222512245178,0.3458251059055328,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8027763366699219,0.2917028665542602,0.205998346209526,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8341999650001526,0.329533189535141,0.3144709765911102,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.7678972482681274,0.2551531791687011,1.161430835723877,291.0281066894531,291.0260009765625,289.25,286.6183776855469,291.0153503417969,297.25103759765625,291.0272827148437,1.0,0.5192108154296875,1.0,1.0,0.2782332301139831,1.0,-2.7323145866394043,2.130160331726074,0.6021542549133301,1.512447714805603,0.0,0.0,0.0,127.2975616455078,109.0,-23.15423393249512,-0.0,1754.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.7849701046943665,0.2728725969791412,0.2480871677398681,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.859963059425354,0.3629222512245178,0.3458251059055328,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8027763366699219,0.2917028665542602,0.205998346209526,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8341999650001526,0.329533189535141,0.3144709765911102,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283203125,0.7678972482681274,0.2551531791687011,1.161430835723877,291.0281066894531,291.0260009765625,289.25,286.6183776855469,291.0153503417969,297.25103759765625,291.0272827148437,1.0,0.5192108154296875,1.0,1.0,0.2782332301139831,1.0,-2.7323145866394043,2.130160331726074,0.6021542549133301,1.512447714805603,0.0,0.0,0.0,127.2975616455078,109.0,-23.15423393249512,-0.0,1754.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.7940768599510193,0.2722895443439483,0.247207224369049,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8704929947853088,0.363074392080307,0.3456108570098877,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131225585937,0.8122138381004333,0.2914016246795654,0.2055230140686035,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8436289429664612,0.3294267058372497,0.3140169680118561,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.7752670645713806,0.2532291412353515,1.1512123346328735,291.0130310058594,291.0260009765625,289.25,286.6181945800781,291.00146484375,297.23638916015625,291.0123291015625,1.0,0.5131258964538574,1.0,1.0,0.2773303091526031,1.0,-2.717599391937256,2.1222915649414062,0.5953078269958496,1.5077810287475586,0.0,0.0,0.0,121.1632080078125,97.0,-21.703798294067383,-0.0,1704.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.7940768599510193,0.2722895443439483,0.247207224369049,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8704929947853088,0.363074392080307,0.3456108570098877,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131225585937,0.8122138381004333,0.2914016246795654,0.2055230140686035,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8436289429664612,0.3294267058372497,0.3140169680118561,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.7752670645713806,0.2532291412353515,1.1512123346328735,291.0130310058594,291.0260009765625,289.25,286.6181945800781,291.00146484375,297.23638916015625,291.0123291015625,1.0,0.5131258964538574,1.0,1.0,0.2773303091526031,1.0,-2.717599391937256,2.1222915649414062,0.5953078269958496,1.5077810287475586,0.0,0.0,0.0,121.1632080078125,97.0,-21.703798294067383,-0.0,1704.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0064697265625,0.8016017079353333,0.272196352481842,0.2469218671321869,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.8789940476417542,0.3633352816104889,0.3456460833549499,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0064392089844,0.8194917440414429,0.2914391458034515,0.2053929716348648,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8513278961181641,0.329557329416275,0.3139294385910034,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065002441406,0.781821072101593,0.2524523437023163,1.1467249393463137,291.00634765625,291.0260009765625,289.25,286.6189270019531,290.9954528808594,297.2317810058594,291.0057067871094,1.0,0.5094799399375916,1.0,1.0,0.2768788635730743,1.0,-2.7116432189941406,2.1193337440490723,0.5923095345497131,1.5061120986938477,0.0,0.0,0.0,116.9080047607422,97.0,-20.6291732788086,-0.0,1676.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.8106955885887146,0.2721863090991974,0.2467035800218582,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.8894408941268921,0.3636789321899414,0.3457493185997009,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.8281980156898499,0.2915618121623993,0.205314815044403,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.8609011769294739,0.3297719359397888,0.3139107227325439,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7900807857513428,0.2517703771591186,1.142601728439331,291.0023498535156,291.0260009765625,289.25,286.62017822265625,290.9954833984375,297.228271484375,291.0021667480469,1.0,0.5056014657020569,1.0,1.0,0.2772151529788971,1.0,-2.706432342529297,2.1148993968963623,0.5915330648422241,1.5028105974197388,0.0,0.0,0.0,112.17730712890624,85.0,-16.669647216796875,-0.0,1646.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.8327604532241821,0.2723787426948547,0.2464336305856704,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.917570948600769,0.3645847141742706,0.346133828163147,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.8510578274726868,0.2920326292514801,0.2052952200174331,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.886488139629364,0.3304231762886047,0.3140549659729004,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.8118867874145508,0.250668466091156,1.1353875398635864,291.0010681152344,291.0260009765625,289.25,286.6241760253906,290.9979248046875,297.2240295410156,291.00103759765625,1.0,0.4973918199539184,1.0,1.0,0.277887761592865,1.0,-2.698047876358032,2.107194900512696,0.5908528566360474,1.496920466423035,0.0,0.0,0.0,101.71727752685548,73.0,-8.414710998535156,-0.0,1586.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
