time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.8327604532241821,0.2723787426948547,0.2464336305856704,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.917570948600769,0.3645847141742706,0.346133828163147,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.8510578274726868,0.2920326292514801,0.2052952200174331,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.886488139629364,0.3304231762886047,0.3140549659729004,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.8118867874145508,0.250668466091156,1.1353875398635864,291.0010681152344,291.0260009765625,289.25,286.6241760253906,290.9979248046875,297.2240295410156,291.00103759765625,1.0,0.4973918199539184,1.0,1.0,0.277887761592865,1.0,-2.698047876358032,2.107194900512696,0.5908528566360474,1.496920466423035,0.0,0.0,0.0,101.71727752685548,73.0,-8.414710998535156,-0.0,1586.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.8638922572135925,0.272768497467041,0.246329128742218,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.9589341282844543,0.3657020330429077,0.3467038869857788,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.8844541311264038,0.2927260398864746,0.2054202258586883,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.9242010116577148,0.3312918245792389,0.31439009308815,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.8402511477470398,0.2498412132263183,1.1293319463729858,291.0020751953125,291.0260009765625,289.25,286.6300354003906,291.0014038085937,297.22222900390625,291.00213623046875,1.0,0.4888505637645721,1.0,1.0,0.2785603404045105,1.0,-2.6918811798095703,2.1010549068450928,0.5908262133598328,1.4921071529388428,0.0,0.0,0.0,90.45402526855467,61.0,-2.9452714920043945,-0.0,1526.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.8638922572135925,0.272768497467041,0.246329128742218,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.9589341282844543,0.3657020330429077,0.3467038869857788,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.8844541311264038,0.2927260398864746,0.2054202258586883,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.9242010116577148,0.3312918245792389,0.31439009308815,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.8402511477470398,0.2498412132263183,1.1293319463729858,291.0020751953125,291.0260009765625,289.25,286.6300354003906,291.0014038085937,297.22222900390625,291.00213623046875,1.0,0.4888505637645721,1.0,1.0,0.2785603404045105,1.0,-2.6918811798095703,2.1010549068450928,0.5908262133598328,1.4921071529388428,0.0,0.0,0.0,90.45402526855467,61.0,-2.9452714920043945,-0.0,1526.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.9087023735046388,0.2732910215854645,0.2463640123605728,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.9990000128746032,0.3670276403427124,0.3450745642185211,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.9337401390075684,0.2935805320739746,0.2056735754013061,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.9754408597946168,0.3323142826557159,0.3148924112319946,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.8807849287986755,0.2492243498563766,1.1243319511413574,291.0063781738281,291.0260009765625,289.25,286.6376037597656,291.0077514648437,297.2220458984375,291.0065612792969,1.0,0.4800038635730743,1.0,1.0,0.2795917689800262,1.0,-2.684133529663086,2.092848062515259,0.5912853479385376,1.4857919216156006,0.0,0.0,0.0,79.24177551269531,64.0,1.8748892545700075,-0.0,1464.5093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.9087023735046388,0.2732910215854645,0.2463640123605728,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.9990000128746032,0.3670276403427124,0.3450745642185211,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.9337401390075684,0.2935805320739746,0.2056735754013061,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.9754408597946168,0.3323142826557159,0.3148924112319946,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.8807849287986755,0.2492243498563766,1.1243319511413574,291.0063781738281,291.0260009765625,289.25,286.6376037597656,291.0077514648437,297.2220458984375,291.0065612792969,1.0,0.4800038635730743,1.0,1.0,0.2795917689800262,1.0,-2.684133529663086,2.092848062515259,0.5912853479385376,1.4857919216156006,0.0,0.0,0.0,79.24177551269531,64.0,1.8748892545700075,-0.0,1464.5093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.9274550080299376,0.2738439738750458,0.2467339634895324,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.9990000128746032,0.3696000576019287,0.3276349306106567,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.9531470537185668,0.2944914996623993,0.2062049210071563,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.9908876419067384,0.3333878815174103,0.3157657384872436,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.8957586288452148,0.2487047612667083,1.1212947368621826,291.0099792480469,291.0260009765625,289.25,286.646728515625,291.0119934082031,297.2272644042969,291.0101013183594,1.0,0.4745848476886749,1.0,1.0,0.280623197555542,1.0,-2.6624016761779785,2.074857234954834,0.5875445604324341,1.4725764989852903,0.0,0.0,0.0,75.3292007446289,82.0,3.563124895095825,-0.0,1416.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.9274550080299376,0.2738439738750458,0.2467339634895324,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.9990000128746032,0.3696000576019287,0.3276349306106567,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.9531470537185668,0.2944914996623993,0.2062049210071563,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.9908876419067384,0.3333878815174103,0.3157657384872436,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.8957586288452148,0.2487047612667083,1.1212947368621826,291.0099792480469,291.0260009765625,289.25,286.646728515625,291.0119934082031,297.2272644042969,291.0101013183594,1.0,0.4745848476886749,1.0,1.0,0.280623197555542,1.0,-2.6624016761779785,2.074857234954834,0.5875445604324341,1.4725764989852903,0.0,0.0,0.0,75.3292007446289,82.0,3.563124895095825,-0.0,1416.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.9275230169296264,0.274160623550415,0.2470038384199142,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.9990000128746032,0.3711988627910614,0.3279315531253814,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.9534032344818116,0.2949987649917602,0.2065445780754089,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.9910932183265686,0.3339746296405792,0.316300630569458,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.89521723985672,0.2485163360834121,1.1203367710113523,291.0124816894531,291.0260009765625,289.25,286.6518249511719,291.0169677734375,297.23162841796875,291.01287841796875,1.0,0.4751337170600891,1.0,1.0,0.2811388969421386,1.0,-2.662957191467285,2.073906183242798,0.589050829410553,1.4711922407150269,0.0,0.0,0.0,75.38574981689453,82.0,5.352778911590576,-0.0,1417.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.921451210975647,0.2744988799095154,0.2473369836807251,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.9990000128746032,0.3724737763404846,0.3339633047580719,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.9477015733718872,0.2955350875854492,0.2069387435913086,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.986738383769989,0.3345891833305359,0.3169080317020416,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.889483630657196,0.2483673691749572,1.1197843551635742,291.0165100097656,291.0260009765625,289.25,286.6572570800781,291.0218811035156,297.2344055175781,291.0169372558594,1.0,0.4774186015129089,1.0,1.0,0.2814303338527679,1.0,-2.671133279800415,2.078830003738404,0.5923032164573669,1.4741302728652954,0.0,0.0,0.0,76.73274230957031,100.0,7.318188667297363,-0.0,1434.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.8960106372833252,0.275199294090271,0.2481519281864166,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9945996403694152,0.3734751343727112,0.353888601064682,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.92041015625,0.2966512441635132,0.2078569233417511,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.96382474899292,0.3358585238456726,0.3182951509952545,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8655516505241394,0.2481237202882766,1.119595646858215,291.0257568359375,291.0260009765625,289.25,286.6690673828125,291.0328063964844,297.23223876953125,291.0263366699219,1.0,0.48605477809906,1.0,1.0,0.2820131778717041,1.0,-2.700554370880127,2.0978472232818604,0.6027072668075562,1.486500263214111,0.0,0.0,0.0,82.96662139892578,118.0,10.574122428894045,-0.0,1502.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.8960106372833252,0.275199294090271,0.2481519281864166,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9945996403694152,0.3734751343727112,0.353888601064682,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.92041015625,0.2966512441635132,0.2078569233417511,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.96382474899292,0.3358585238456726,0.3182951509952545,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8655516505241394,0.2481237202882766,1.119595646858215,291.0257568359375,291.0260009765625,289.25,286.6690673828125,291.0328063964844,297.23223876953125,291.0263366699219,1.0,0.48605477809906,1.0,1.0,0.2820131778717041,1.0,-2.700554370880127,2.0978472232818604,0.6027072668075562,1.486500263214111,0.0,0.0,0.0,82.96662139892578,118.0,10.574122428894045,-0.0,1502.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8490407466888428,0.2758009731769562,0.2492275834083557,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9445511102676392,0.3740621507167816,0.3548953533172607,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8703203201293945,0.2976915240287781,0.2089943289756775,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9077982902526855,0.3370496928691864,0.319976657629013,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.821510910987854,0.2478013634681701,1.1208158731460571,291.0326843261719,291.0260009765625,289.25,286.6820068359375,291.0377197265625,297.22711181640625,291.032958984375,1.0,0.4963854849338531,1.0,1.0,0.2825960218906402,1.0,-2.705970048904419,2.100025415420532,0.6059446930885315,1.4876550436019895,0.0,0.0,0.0,96.85147094726562,136.0,9.452553749084473,-0.0,1575.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8490407466888428,0.2758009731769562,0.2492275834083557,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9445511102676392,0.3740621507167816,0.3548953533172607,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8703203201293945,0.2976915240287781,0.2089943289756775,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9077982902526855,0.3370496928691864,0.319976657629013,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.821510910987854,0.2478013634681701,1.1208158731460571,291.0326843261719,291.0260009765625,289.25,286.6820068359375,291.0377197265625,297.22711181640625,291.032958984375,1.0,0.4963854849338531,1.0,1.0,0.2825960218906402,1.0,-2.705970048904419,2.100025415420532,0.6059446930885315,1.4876550436019895,0.0,0.0,0.0,96.85147094726562,136.0,9.452553749084473,-0.0,1575.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8146362900733948,0.276355117559433,0.2503051161766052,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8988885283470154,0.3750828802585602,0.3563762903213501,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8343434929847717,0.2987047135829925,0.2101480811834335,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8680671453475952,0.3382107317447662,0.3216778635978699,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7853392958641052,0.2474578768014907,1.1221539974212646,291.0350952148437,291.0260009765625,289.25,286.6958923339844,291.0375671386719,297.2245483398437,291.03515625,1.0,0.5079936981201172,1.0,1.0,0.2823823392391205,1.0,-2.714082717895508,2.1062111854553223,0.6078714728355408,1.4919894933700562,0.0,0.0,0.0,112.35856628417967,139.0,5.7286057472229,-0.0,1658.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8146362900733948,0.276355117559433,0.2503051161766052,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8988885283470154,0.3750828802585602,0.3563762903213501,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8343434929847717,0.2987047135829925,0.2101480811834335,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8680671453475952,0.3382107317447662,0.3216778635978699,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7853392958641052,0.2474578768014907,1.1221539974212646,291.0350952148437,291.0260009765625,289.25,286.6958923339844,291.0375671386719,297.2245483398437,291.03515625,1.0,0.5079936981201172,1.0,1.0,0.2823823392391205,1.0,-2.714082717895508,2.1062111854553223,0.6078714728355408,1.4919894933700562,0.0,0.0,0.0,112.35856628417967,139.0,5.7286057472229,-0.0,1658.7166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.7949913144111633,0.2768650949001312,0.2511614263057709,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8770793676376343,0.3762574195861816,0.3578652441501617,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8159887194633484,0.2996866106986999,0.2111404538154602,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8479921221733093,0.3393339514732361,0.3231556117534637,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.7654825448989868,0.2470897883176803,1.1224899291992188,291.03564453125,291.0260009765625,289.25,286.71063232421875,291.036865234375,297.2228698730469,291.0356750488281,1.0,0.5155854821205139,1.0,1.0,0.2821686565876007,1.0,-2.72027587890625,2.111121416091919,0.6091542840003967,1.4955215454101562,0.0,0.0,0.0,123.0671157836914,127.0,2.949928998947144,-0.0,1717.3966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.7949913144111633,0.2768650949001312,0.2511614263057709,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8770793676376343,0.3762574195861816,0.3578652441501617,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8159887194633484,0.2996866106986999,0.2111404538154602,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8479921221733093,0.3393339514732361,0.3231556117534637,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.7654825448989868,0.2470897883176803,1.1224899291992188,291.03564453125,291.0260009765625,289.25,286.71063232421875,291.036865234375,297.2228698730469,291.0356750488281,1.0,0.5155854821205139,1.0,1.0,0.2821686565876007,1.0,-2.72027587890625,2.111121416091919,0.6091542840003967,1.4955215454101562,0.0,0.0,0.0,123.0671157836914,127.0,2.949928998947144,-0.0,1717.3966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.7923058271408081,0.2771181762218475,0.2514490783214569,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8743463158607483,0.3768765926361084,0.3585037887096405,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8136016726493835,0.3001769483089447,0.2115290313959121,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8455076217651367,0.3398908972740173,0.3237454891204834,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.762574315071106,0.2469057887792587,1.1219722032546997,291.03564453125,291.0260009765625,289.25,286.71826171875,291.0362548828125,297.2222595214844,291.03564453125,1.0,0.5165894031524658,1.0,1.0,0.2820618450641632,1.0,-2.7219455242156982,2.112577438354492,0.6093679666519165,1.4966247081756592,0.0,0.0,0.0,124.78347778320312,127.0,1.91200590133667,-0.0,1727.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7929847836494446,0.2773800492286682,0.2516700029373169,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8753035068511963,0.377513587474823,0.3590845167636871,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8144394755363464,0.3006753623485565,0.2118655294179916,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8463742733001709,0.3404524326324463,0.324261724948883,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7627907991409302,0.2467299252748489,1.1211200952529907,291.0350952148437,291.0260009765625,289.25,286.7260131835937,291.0348205566406,297.22186279296875,291.0350341796875,1.0,0.516435980796814,1.0,1.0,0.2818572521209717,1.0,-2.7229106426239014,2.113792896270752,0.6091176271438599,1.497622013092041,0.0,0.0,0.0,124.5727767944336,115.0,0.6536269783973694,-0.0,1728.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8010683655738831,0.2779340744018554,0.2520002126693725,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8846412301063538,0.3788284361362457,0.3601437509059906,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8224414587020874,0.3017015755176544,0.2124507576227188,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8548890352249146,0.3415945768356323,0.3251656293869018,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7694935202598572,0.2464106529951095,1.118861436843872,291.03277587890625,291.0260009765625,289.25,286.741943359375,291.0315856933594,297.221435546875,291.0326843261719,1.0,0.5136073231697083,1.0,1.0,0.281448096036911,1.0,-2.7236568927764893,2.1154346466064453,0.6082221865653992,1.4990830421447754,0.0,0.0,0.0,120.43531799316406,103.0,-1.5038751363754272,-0.0,1710.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8010683655738831,0.2779340744018554,0.2520002126693725,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8846412301063538,0.3788284361362457,0.3601437509059906,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8224414587020874,0.3017015755176544,0.2124507576227188,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8548890352249146,0.3415945768356323,0.3251656293869018,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7694935202598572,0.2464106529951095,1.118861436843872,291.03277587890625,291.0260009765625,289.25,286.741943359375,291.0315856933594,297.221435546875,291.0326843261719,1.0,0.5136073231697083,1.0,1.0,0.281448096036911,1.0,-2.7236568927764893,2.1154346466064453,0.6082221865653992,1.4990830421447754,0.0,0.0,0.0,120.43531799316406,103.0,-1.5038751363754272,-0.0,1710.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8158898949623108,0.2785298824310303,0.2522478401660919,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9020801782608032,0.3801866769790649,0.3611206114292145,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8370704650878906,0.3027704060077667,0.2129718661308288,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8710850477218628,0.342766672372818,0.3259705305099487,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.7831354141235352,0.2461405843496322,1.1162176132202148,291.030029296875,291.0260009765625,289.25,286.7582702636719,291.0282897949219,297.22149658203125,291.0299072265625,1.0,0.5085826516151428,1.0,1.0,0.2810389697551727,1.0,-2.7235453128814697,2.11647629737854,0.6070690751075745,1.5001277923583984,0.0,0.0,0.0,113.0729751586914,91.0,-2.8101251125335693,-0.0,1675.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8158898949623108,0.2785298824310303,0.2522478401660919,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.9020801782608032,0.3801866769790649,0.3611206114292145,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8370704650878906,0.3027704060077667,0.2129718661308288,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8710850477218628,0.342766672372818,0.3259705305099487,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.7831354141235352,0.2461405843496322,1.1162176132202148,291.030029296875,291.0260009765625,289.25,286.7582702636719,291.0282897949219,297.22149658203125,291.0299072265625,1.0,0.5085826516151428,1.0,1.0,0.2810389697551727,1.0,-2.7235453128814697,2.11647629737854,0.6070690751075745,1.5001277923583984,0.0,0.0,0.0,113.0729751586914,91.0,-2.8101251125335693,-0.0,1675.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8361507654190063,0.2791677415370941,0.2524619996547699,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9297024011611938,0.3815822303295135,0.3620586693286896,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.858826220035553,0.3038842678070068,0.2134686857461929,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8951718211174011,0.3439720273017883,0.3267311751842499,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8035953640937805,0.2459234595298767,1.1134527921676636,291.0279541015625,291.0260009765625,289.25,286.7748107910156,291.02655029296875,297.2218933105469,291.02789306640625,1.0,0.5022463798522949,1.0,1.0,0.2808408141136169,1.0,-2.723118305206299,2.116739749908448,0.6063787341117859,1.5004628896713257,0.0,0.0,0.0,103.80361938476562,79.0,-2.730501890182495,-0.0,1632.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8361507654190063,0.2791677415370941,0.2524619996547699,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9297024011611938,0.3815822303295135,0.3620586693286896,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.858826220035553,0.3038842678070068,0.2134686857461929,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8951718211174011,0.3439720273017883,0.3267311751842499,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8035953640937805,0.2459234595298767,1.1134527921676636,291.0279541015625,291.0260009765625,289.25,286.7748107910156,291.02655029296875,297.2218933105469,291.02789306640625,1.0,0.5022463798522949,1.0,1.0,0.2808408141136169,1.0,-2.723118305206299,2.116739749908448,0.6063787341117859,1.5004628896713257,0.0,0.0,0.0,103.80361938476562,79.0,-2.730501890182495,-0.0,1632.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.8649662137031555,0.2798468172550201,0.2526723444461822,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.9669149518013,0.3830128908157348,0.3629868924617767,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.890247642993927,0.305044025182724,0.2139654457569122,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.9311062693595886,0.3452122509479522,0.3274811506271362,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.8302509188652039,0.2457603812217712,1.1107240915298462,291.0263061523437,291.0260009765625,289.25,286.7914428710937,291.0249938964844,297.2225646972656,291.0262145996094,1.0,0.4951397776603699,1.0,1.0,0.2806426882743835,1.0,-2.722705602645874,2.116994380950928,0.6057111024856567,1.500784158706665,0.0,0.0,0.0,93.4300765991211,67.0,-2.5068416595458984,-0.0,1583.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.8649662137031555,0.2798468172550201,0.2526723444461822,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.9669149518013,0.3830128908157348,0.3629868924617767,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.890247642993927,0.305044025182724,0.2139654457569122,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.9311062693595886,0.3452122509479522,0.3274811506271362,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.8302509188652039,0.2457603812217712,1.1107240915298462,291.0263061523437,291.0260009765625,289.25,286.7914428710937,291.0249938964844,297.2225646972656,291.0262145996094,1.0,0.4951397776603699,1.0,1.0,0.2806426882743835,1.0,-2.722705602645874,2.116994380950928,0.6057111024856567,1.500784158706665,0.0,0.0,0.0,93.4300765991211,67.0,-2.5068416595458984,-0.0,1583.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8843172788619995,0.2802002727985382,0.2527802884578705,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9867132902145386,0.3837398588657379,0.3634516894817352,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.911113440990448,0.3056402206420898,0.2142175137996673,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9546806812286376,0.3458446264266968,0.3278572559356689,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8471058011054993,0.2456984966993332,1.109398365020752,291.0255126953125,291.0260009765625,289.25,286.7997436523437,291.02423095703125,297.2229919433594,291.0254211425781,1.0,0.4913933575153351,1.0,1.0,0.2805436253547668,1.0,-2.7225558757781982,2.117161512374878,0.6053943037986755,1.500971794128418,0.0,0.0,0.0,87.9710464477539,67.0,-2.417220115661621,-0.0,1557.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9039353728294371,0.2805488407611847,0.2529208064079284,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9990000128746032,0.3845625221729278,0.3595308363437652,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9341155886650084,0.3062330782413482,0.2144960165023803,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9756323099136353,0.3464714586734772,0.3282670080661773,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8645088076591492,0.2456351518630981,1.1082507371902466,291.025146484375,291.0260009765625,289.25,286.8080139160156,291.0234069824219,297.2236633300781,291.0250549316406,1.0,0.487314224243164,1.0,1.0,0.2805499136447906,1.0,-2.717481136322021,2.1135716438293457,0.6039094924926758,1.498793363571167,0.0,0.0,0.0,83.13352966308594,70.0,-2.153193950653076,-0.0,1528.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9197773933410645,0.2812246680259704,0.2534180879592895,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.9990000128746032,0.3873379230499267,0.3437850177288055,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9513077139854432,0.3074066936969757,0.2152263224124908,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9892796874046326,0.3477086722850799,0.32931649684906,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.877312958240509,0.2455078214406967,1.1071059703826904,291.0224609375,291.0260009765625,289.25,286.8243713378906,291.02069091796875,297.2296142578125,291.0223388671875,1.0,0.4827587604522705,1.0,1.0,0.2805625200271606,1.0,-2.69991135597229,2.10125470161438,0.5986567139625549,1.4902318716049194,0.0,0.0,0.0,79.5375747680664,88.0,-2.922719240188598,-0.0,1487.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9197773933410645,0.2812246680259704,0.2534180879592895,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.9990000128746032,0.3873379230499267,0.3437850177288055,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9513077139854432,0.3074066936969757,0.2152263224124908,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9892796874046326,0.3477086722850799,0.32931649684906,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.877312958240509,0.2455078214406967,1.1071059703826904,291.0224609375,291.0260009765625,289.25,286.8243713378906,291.02069091796875,297.2296142578125,291.0223388671875,1.0,0.4827587604522705,1.0,1.0,0.2805625200271606,1.0,-2.69991135597229,2.10125470161438,0.5986567139625549,1.4902318716049194,0.0,0.0,0.0,79.5375747680664,88.0,-2.922719240188598,-0.0,1487.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.913476586341858,0.2819572985172272,0.254107654094696,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.9990000128746032,0.3902216255664825,0.3509710133075714,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.9454801082611084,0.3086541593074798,0.216117188334465,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.984682321548462,0.3490141630172729,0.3305774629116058,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.8712013363838196,0.2454784214496612,1.1071001291275024,291.02294921875,291.0260009765625,289.25,286.84039306640625,291.0246276855469,297.236328125,291.023193359375,1.0,0.486246794462204,1.0,1.0,0.2805751264095306,1.0,-2.7119178771972656,2.1096901893615723,0.6022276282310486,1.495530366897583,0.0,0.0,0.0,81.2795639038086,106.0,-0.001187041401863,-0.0,1511.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.913476586341858,0.2819572985172272,0.254107654094696,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.9990000128746032,0.3902216255664825,0.3509710133075714,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.9454801082611084,0.3086541593074798,0.216117188334465,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.984682321548462,0.3490141630172729,0.3305774629116058,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.8712013363838196,0.2454784214496612,1.1071001291275024,291.02294921875,291.0260009765625,289.25,286.84039306640625,291.0246276855469,297.236328125,291.023193359375,1.0,0.486246794462204,1.0,1.0,0.2805751264095306,1.0,-2.7119178771972656,2.1096901893615723,0.6022276282310486,1.495530366897583,0.0,0.0,0.0,81.2795639038086,106.0,-0.001187041401863,-0.0,1511.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8894844651222229,0.2827086448669433,0.254989743232727,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9941087365150452,0.3912646770477295,0.3707402944564819,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9187586307525636,0.3099364042282104,0.2171692997217178,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9617899656295776,0.3503499925136566,0.3320519030094147,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8490674495697021,0.2454850971698761,1.1081725358963013,291.0282287597656,291.0260009765625,289.25,286.8558959960937,291.0320129394531,297.2341613769531,291.02862548828125,1.0,0.4952400922775268,1.0,1.0,0.2807177901268005,1.0,-2.742115974426269,2.1304640769958496,0.6116520166397095,1.5095152854919434,0.0,0.0,0.0,88.01014709472656,124.0,4.252476692199707,-0.0,1585.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8894844651222229,0.2827086448669433,0.254989743232727,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9941087365150452,0.3912646770477295,0.3707402944564819,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9187586307525636,0.3099364042282104,0.2171692997217178,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.9617899656295776,0.3503499925136566,0.3320519030094147,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8490674495697021,0.2454850971698761,1.1081725358963013,291.0282287597656,291.0260009765625,289.25,286.8558959960937,291.0320129394531,297.2341613769531,291.02862548828125,1.0,0.4952400922775268,1.0,1.0,0.2807177901268005,1.0,-2.742115974426269,2.1304640769958496,0.6116520166397095,1.5095152854919434,0.0,0.0,0.0,88.01014709472656,124.0,4.252476692199707,-0.0,1585.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8462759852409363,0.283355563879013,0.2561147511005401,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.947726547718048,0.3918325006961822,0.3717497885227203,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8722773194313049,0.3111294209957123,0.2184209674596786,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9094052910804749,0.3515945971012115,0.3337943851947784,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8093326687812805,0.2453850656747818,1.110455870628357,291.0316467285156,291.0260009765625,289.25,286.87078857421875,291.03387451171875,297.2289428710937,291.0317687988281,1.0,0.505925178527832,1.0,1.0,0.280860424041748,1.0,-2.749983310699463,2.135554552078247,0.6144287586212158,1.5130385160446167,0.0,0.0,0.0,102.21015167236328,142.0,3.968812942504883,-0.0,1663.9222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
