time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8462759852409363,0.283355563879013,0.2561147511005401,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.947726547718048,0.3918325006961822,0.3717497885227203,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8722773194313049,0.3111294209957123,0.2184209674596786,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9094052910804749,0.3515945971012115,0.3337943851947784,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8093326687812805,0.2453850656747818,1.110455870628357,291.0316467285156,291.0260009765625,289.25,286.87078857421875,291.03387451171875,297.2289428710937,291.0317687988281,1.0,0.505925178527832,1.0,1.0,0.280860424041748,1.0,-2.749983310699463,2.135554552078247,0.6144287586212158,1.5130385160446167,0.0,0.0,0.0,102.21015167236328,142.0,3.968812942504883,-0.0,1663.9222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.829139232635498,0.2836605012416839,0.2566758394241333,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.9241733551025392,0.3923052251338959,0.3724426627159118,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8538507223129272,0.3117127120494842,0.2190496772527694,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.889175534248352,0.3522028923034668,0.334668904542923,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7912176847457886,0.245318666100502,1.1115957498550415,291.0328674316406,291.0260009765625,289.25,286.8779602050781,291.03515625,297.2274475097656,291.03302001953125,1.0,0.511728823184967,1.0,1.0,0.2809317708015442,1.0,-2.754666328430176,2.1386382579803467,0.6160281300544739,1.515061616897583,0.0,0.0,0.0,109.944580078125,142.0,3.8361856937408447,-0.0,1707.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8137758374214172,0.2839536666870117,0.2572391033172607,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9037227630615234,0.3928441107273102,0.3732314705848694,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8379400968551636,0.3122872114181518,0.2196822613477707,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8714505434036255,0.3528013825416565,0.3355478942394256,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.7749627828598022,0.2452425062656402,1.1127545833587646,291.0335693359375,291.0260009765625,289.25,286.8848876953125,291.0350341796875,297.226318359375,291.0336303710937,1.0,0.5177248120307922,1.0,1.0,0.2807966470718384,1.0,-2.75950026512146,2.142359972000122,0.6171402931213379,1.5176876783370972,0.0,0.0,0.0,118.02395629882812,145.0,3.075554847717285,-0.0,1752.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7951560020446777,0.284518301486969,0.2581450939178467,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8828235864639282,0.3940154314041137,0.3747152090072632,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8205854892730713,0.3134185969829559,0.2207798063755035,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.852196216583252,0.3539759814739227,0.3370753526687622,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7568399310112,0.245070070028305,1.1139850616455078,291.0335998535156,291.0260009765625,289.25,286.8980712890625,291.0341491699219,297.224609375,291.0336303710937,1.0,0.5254313945770264,1.0,1.0,0.2805263996124267,1.0,-2.767008066177368,2.1483616828918457,0.618646502494812,1.5220195055007937,0.0,0.0,0.0,128.8483428955078,148.0,1.319278597831726,-0.0,1814.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7951560020446777,0.284518301486969,0.2581450939178467,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8828235864639282,0.3940154314041137,0.3747152090072632,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8205854892730713,0.3134185969829559,0.2207798063755035,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.852196216583252,0.3539759814739227,0.3370753526687622,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7568399310112,0.245070070028305,1.1139850616455078,291.0335998535156,291.0260009765625,289.25,286.8980712890625,291.0341491699219,297.224609375,291.0336303710937,1.0,0.5254313945770264,1.0,1.0,0.2805263996124267,1.0,-2.767008066177368,2.1483616828918457,0.618646502494812,1.5220195055007937,0.0,0.0,0.0,128.8483428955078,148.0,1.319278597831726,-0.0,1814.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.7839401960372925,0.2850809693336487,0.2589204013347626,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.8707729578018188,0.3952726423740387,0.376167893409729,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8101887106895447,0.3145501315593719,0.2217777818441391,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.8412796854972839,0.3551413118839264,0.3384596705436706,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.7462262511253357,0.2448939532041549,1.1145581007003784,291.0330505371094,291.0260009765625,289.25,286.91015625,291.0331115722656,297.2235107421875,291.0330505371094,1.0,0.5309963226318359,1.0,1.0,0.2802561521530151,1.0,-2.773238182067871,2.153474807739258,0.6197633147239685,1.5257220268249512,0.0,0.0,0.0,136.37045288085938,136.0,0.1602387875318527,-0.0,1859.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.7839401960372925,0.2850809693336487,0.2589204013347626,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.8707729578018188,0.3952726423740387,0.376167893409729,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8101887106895447,0.3145501315593719,0.2217777818441391,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.8412796854972839,0.3551413118839264,0.3384596705436706,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.7462262511253357,0.2448939532041549,1.1145581007003784,291.0330505371094,291.0260009765625,289.25,286.91015625,291.0331115722656,297.2235107421875,291.0330505371094,1.0,0.5309963226318359,1.0,1.0,0.2802561521530151,1.0,-2.773238182067871,2.153474807739258,0.6197633147239685,1.5257220268249512,0.0,0.0,0.0,136.37045288085938,136.0,0.1602387875318527,-0.0,1859.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7852312922477722,0.2856623530387878,0.2594147026538849,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8725546598434448,0.3965766131877899,0.3773626387119293,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8118877410888672,0.3156992197036743,0.2225572764873504,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8429006338119507,0.3563131690025329,0.3395384848117828,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7467337250709534,0.244732066988945,1.1137131452560425,291.0319519042969,291.0260009765625,289.25,286.9210510253906,291.0312805175781,297.222900390625,291.0318908691406,1.0,0.5307313799858093,1.0,1.0,0.2799537479877472,1.0,-2.776489734649658,2.156585216522217,0.6199045777320862,1.5281219482421875,0.0,0.0,0.0,135.99435424804688,124.0,-0.9068071246147156,-0.0,1863.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7852312922477722,0.2856623530387878,0.2594147026538849,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8725546598434448,0.3965766131877899,0.3773626387119293,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8118877410888672,0.3156992197036743,0.2225572764873504,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8429006338119507,0.3563131690025329,0.3395384848117828,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7467337250709534,0.244732066988945,1.1137131452560425,291.0319519042969,291.0260009765625,289.25,286.9210510253906,291.0312805175781,297.222900390625,291.0318908691406,1.0,0.5307313799858093,1.0,1.0,0.2799537479877472,1.0,-2.776489734649658,2.156585216522217,0.6199045777320862,1.5281219482421875,0.0,0.0,0.0,135.99435424804688,124.0,-0.9068071246147156,-0.0,1863.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.794493556022644,0.2862914204597473,0.2597626447677612,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8831645250320435,0.3979282975196838,0.3784076869487762,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8211812376976013,0.3168926835060119,0.2232204973697662,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.85254967212677,0.3575162291526794,0.3404476344585418,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.7542949914932251,0.2446134835481643,1.112112522125244,291.0302429199219,291.0260009765625,289.25,286.9305725097656,291.0292053222656,297.2228088378906,291.0301513671875,1.0,0.527320921421051,1.0,1.0,0.2796513736248016,1.0,-2.7781310081481934,2.15857458114624,0.6195563673973083,1.529733419418335,0.0,0.0,0.0,130.63015747070312,112.0,-1.730675220489502,-0.0,1840.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.794493556022644,0.2862914204597473,0.2597626447677612,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8831645250320435,0.3979282975196838,0.3784076869487762,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8211812376976013,0.3168926835060119,0.2232204973697662,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.85254967212677,0.3575162291526794,0.3404476344585418,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.7542949914932251,0.2446134835481643,1.112112522125244,291.0302429199219,291.0260009765625,289.25,286.9305725097656,291.0292053222656,297.2228088378906,291.0301513671875,1.0,0.527320921421051,1.0,1.0,0.2796513736248016,1.0,-2.7781310081481934,2.15857458114624,0.6195563673973083,1.529733419418335,0.0,0.0,0.0,130.63015747070312,112.0,-1.730675220489502,-0.0,1840.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.8014076948165894,0.2866244614124298,0.2599107921123504,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8910568952560425,0.3986201882362366,0.3789010941982269,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.827873945236206,0.3175075948238373,0.2235315889120102,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8598016500473022,0.3581312596797943,0.3408698737621307,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.7601945996284485,0.2445733100175857,1.1111831665039062,291.029296875,291.0260009765625,289.25,286.9347839355469,291.02813720703125,297.222900390625,291.0292053222656,1.0,0.5248563885688782,1.0,1.0,0.2795001566410064,1.0,-2.7786664962768555,2.159369707107544,0.619296669960022,1.530402421951294,0.0,0.0,0.0,126.80143737792967,112.0,-2.020055294036865,-0.0,1822.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8096122145652771,0.2869692146778106,0.260050505399704,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.9005302786827087,0.3993218541145324,0.3793838322162628,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8358696103096008,0.3181345760822296,0.2238361835479736,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8686202168464661,0.358755350112915,0.3412805199623108,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.767454981803894,0.2445462346076965,1.1102163791656494,291.0285339355469,291.0260009765625,289.25,286.9385681152344,291.027587890625,297.2231140136719,291.02850341796875,1.0,0.5220503807067871,1.0,1.0,0.279422402381897,1.0,-2.7791123390197754,2.159911870956421,0.6192005276679993,1.530839204788208,0.0,0.0,0.0,122.45970916748048,100.0,-1.9787644147872925,-0.0,1803.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8287816643714905,0.2876914143562317,0.2603214085102081,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9261471033096312,0.4007523357868194,0.3803350031375885,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.856307864189148,0.3194230198860168,0.224439799785614,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.89113849401474,0.3600300550460815,0.3420864641666412,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.7862153053283691,0.2445297092199325,1.1082607507705688,291.0274963378906,291.0260009765625,289.25,286.9449462890625,291.02667236328125,297.2237548828125,291.0274353027344,1.0,0.5157536864280701,1.0,1.0,0.2792668640613556,1.0,-2.779924869537353,2.1609137058258057,0.6190111637115479,1.531650424003601,0.0,0.0,0.0,112.75741577148438,88.0,-1.6970806121826172,-0.0,1758.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8287816643714905,0.2876914143562317,0.2603214085102081,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9261471033096312,0.4007523357868194,0.3803350031375885,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.856307864189148,0.3194230198860168,0.224439799785614,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.89113849401474,0.3600300550460815,0.3420864641666412,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.7862153053283691,0.2445297092199325,1.1082607507705688,291.0274963378906,291.0260009765625,289.25,286.9449462890625,291.02667236328125,297.2237548828125,291.0274353027344,1.0,0.5157536864280701,1.0,1.0,0.2792668640613556,1.0,-2.779924869537353,2.1609137058258057,0.6190111637115479,1.531650424003601,0.0,0.0,0.0,112.75741577148438,88.0,-1.6970806121826172,-0.0,1758.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.8542591333389282,0.288453459739685,0.2605940997600555,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9604984521865844,0.4022158682346344,0.3812812864780426,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.8847101926803589,0.3207554817199707,0.225047305226326,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.922894299030304,0.3613381385803222,0.3428874909877777,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.8114848732948303,0.2445622980594635,1.10635244846344,291.0265197753906,291.0260009765625,289.25,286.94952392578125,291.0258178710937,297.2246398925781,291.0264892578125,1.0,0.5088138580322266,1.0,1.0,0.2791113257408142,1.0,-2.7807891368865967,2.1619515419006348,0.6188374757766724,1.5324902534484863,0.0,0.0,0.0,102.11062622070312,76.0,-1.495514988899231,-0.0,1709.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.8542591333389282,0.288453459739685,0.2605940997600555,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9604984521865844,0.4022158682346344,0.3812812864780426,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.8847101926803589,0.3207554817199707,0.225047305226326,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.922894299030304,0.3613381385803222,0.3428874909877777,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.8114848732948303,0.2445622980594635,1.10635244846344,291.0265197753906,291.0260009765625,289.25,286.94952392578125,291.0258178710937,297.2246398925781,291.0264892578125,1.0,0.5088138580322266,1.0,1.0,0.2791113257408142,1.0,-2.7807891368865967,2.1619515419006348,0.6188374757766724,1.5324902534484863,0.0,0.0,0.0,102.11062622070312,76.0,-1.495514988899231,-0.0,1709.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.905005156993866,0.293748527765274,0.2639243006706238,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.9990000128746032,0.4085183143615722,0.3739104866981506,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.942125678062439,0.3267609179019928,0.2280875444412231,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.9804529547691344,0.3673488199710846,0.3469923138618469,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8566627502441406,0.2496455162763595,1.1211506128311155,291.0359802246094,291.0260009765625,289.25,286.95269775390625,291.0401916503906,297.26873779296875,291.0365905761719,1.0,0.5027564167976379,1.0,1.0,0.2790862917900085,1.0,-2.8006389141082764,2.175867080688477,0.6247718334197998,1.542632222175598,0.0,0.0,0.0,88.98768615722656,79.0,7.647741794586182,-0.0,1677.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.905005156993866,0.293748527765274,0.2639243006706238,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.9990000128746032,0.4085183143615722,0.3739104866981506,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.942125678062439,0.3267609179019928,0.2280875444412231,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.9804529547691344,0.3673488199710846,0.3469923138618469,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8566627502441406,0.2496455162763595,1.1211506128311155,291.0359802246094,291.0260009765625,289.25,286.95269775390625,291.0401916503906,297.26873779296875,291.0365905761719,1.0,0.5027564167976379,1.0,1.0,0.2790862917900085,1.0,-2.8006389141082764,2.175867080688477,0.6247718334197998,1.542632222175598,0.0,0.0,0.0,88.98768615722656,79.0,7.647741794586182,-0.0,1677.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.933984637260437,0.2973414361476898,0.2672730684280395,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.9990000128746032,0.4160449206829071,0.3485657870769501,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.9706989526748656,0.3313355445861816,0.2313302606344223,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.9990000128746032,0.3720176517963409,0.3485607504844665,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8817499279975891,0.2536708116531372,1.139277100563049,291.04302978515625,291.0260009765625,289.25,286.9549560546875,291.0481262207031,297.3038024902344,291.0433959960937,1.0,0.500432550907135,1.0,1.0,0.2790612578392029,1.0,-2.8039426803588867,2.178340196609497,0.6256024241447449,1.5437227487564087,0.0,0.0,0.0,84.18355560302734,99.0,8.896629333496094,-0.0,1658.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.933984637260437,0.2973414361476898,0.2672730684280395,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.9990000128746032,0.4160449206829071,0.3485657870769501,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.9706989526748656,0.3313355445861816,0.2313302606344223,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.9990000128746032,0.3720176517963409,0.3485607504844665,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8817499279975891,0.2536708116531372,1.139277100563049,291.04302978515625,291.0260009765625,289.25,286.9549560546875,291.0481262207031,297.3038024902344,291.0433959960937,1.0,0.500432550907135,1.0,1.0,0.2790612578392029,1.0,-2.8039426803588867,2.178340196609497,0.6256024241447449,1.5437227487564087,0.0,0.0,0.0,84.18355560302734,99.0,8.896629333496094,-0.0,1658.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.9363065958023072,0.2987870275974273,0.2686454355716705,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.9990000128746032,0.4198364019393921,0.3481141328811645,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.9730299711227416,0.3333281576633453,0.2327670603990554,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.9990000128746032,0.3742614090442657,0.3481141328811645,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.884290874004364,0.2554269134998321,1.1474356651306152,291.0467529296875,291.0260009765625,289.25,286.95574951171875,291.0537414550781,297.31939697265625,291.0473022460937,1.0,0.5027473568916321,1.0,1.0,0.2790487408638,1.0,-2.81552529335022,2.1865482330322266,0.6289770603179932,1.5489773750305176,0.0,0.0,0.0,84.51103210449219,99.0,9.92471408843994,-0.0,1677.3304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.933952569961548,0.3000968098640442,0.2699019014835357,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.9990000128746032,0.4231584370136261,0.3520253002643585,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.971372663974762,0.3352001905441284,0.234129399061203,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.9990000128746032,0.376329630613327,0.3520253002643585,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.8829391598701477,0.2570587992668152,1.1551405191421509,291.0512390136719,291.0260009765625,289.25,286.9563903808594,291.05828857421875,297.3315124511719,291.0517578125,1.0,0.5070138573646545,1.0,1.0,0.2786767482757568,1.0,-2.8372962474823,2.2028262615203857,0.6344699263572693,1.5602056980133057,0.0,0.0,0.0,86.0461196899414,119.0,10.71168327331543,-0.0,1717.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9139706492424012,0.3024308383464813,0.2722395062446594,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.9990000128746032,0.4278858602046966,0.3754771649837494,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9537538290023804,0.3386643230915069,0.2367309331893921,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9888863563537598,0.3796913921833038,0.3591446578502655,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.8675285577774048,0.2599844634532928,1.1695746183395386,291.05963134765625,291.0260009765625,289.25,286.9570617675781,291.0671691894531,297.3428649902344,291.0602111816406,1.0,0.5199877619743347,1.0,1.0,0.2779327929019928,1.0,-2.896618604660034,2.246600866317749,0.6500176787376404,1.5905991792678833,0.0,0.0,0.0,92.84530639648438,137.0,11.38314437866211,-0.0,1843.9906005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9139706492424012,0.3024308383464813,0.2722395062446594,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.9990000128746032,0.4278858602046966,0.3754771649837494,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9537538290023804,0.3386643230915069,0.2367309331893921,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9888863563537598,0.3796913921833038,0.3591446578502655,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.8675285577774048,0.2599844634532928,1.1695746183395386,291.05963134765625,291.0260009765625,289.25,286.9570617675781,291.0671691894531,297.3428649902344,291.0602111816406,1.0,0.5199877619743347,1.0,1.0,0.2779327929019928,1.0,-2.896618604660034,2.246600866317749,0.6500176787376404,1.5905991792678833,0.0,0.0,0.0,92.84530639648438,137.0,11.38314437866211,-0.0,1843.9906005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8837203979492188,0.3044843077659607,0.2744540274143219,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.067138671875,0.9941787719726562,0.4294309616088867,0.4068070352077484,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671081542969,0.9202383756637572,0.3418212532997131,0.2392247170209884,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.067138671875,0.9600658416748048,0.3827130794525146,0.3623751997947693,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.8416908383369446,0.2624768316745758,1.1828081607818604,291.067138671875,291.0260009765625,289.25,286.95709228515625,291.0735168457031,297.3382263183594,291.067626953125,1.0,0.5363091230392456,1.0,1.0,0.2771888375282287,1.0,-2.962846040725708,2.2952675819396973,0.6675786972045898,1.6246206760406494,0.0,0.0,0.0,104.14752960205078,155.0,10.610766410827637,-0.0,2006.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.8837203979492188,0.3044843077659607,0.2744540274143219,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.067138671875,0.9941787719726562,0.4294309616088867,0.4068070352077484,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671081542969,0.9202383756637572,0.3418212532997131,0.2392247170209884,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.067138671875,0.9600658416748048,0.3827130794525146,0.3623751997947693,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.8416908383369446,0.2624768316745758,1.1828081607818604,291.067138671875,291.0260009765625,289.25,286.95709228515625,291.0735168457031,297.3382263183594,291.067626953125,1.0,0.5363091230392456,1.0,1.0,0.2771888375282287,1.0,-2.962846040725708,2.2952675819396973,0.6675786972045898,1.6246206760406494,0.0,0.0,0.0,104.14752960205078,155.0,10.610766410827637,-0.0,2006.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.8389303088188171,0.3062005043029785,0.27674600481987,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.9438782334327698,0.4305963516235351,0.4084508717060089,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8712490797042847,0.3446031212806701,0.2417531460523605,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.9049326777458192,0.3854248523712158,0.3657169640064239,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.8008391261100769,0.2644623517990112,1.1956506967544556,291.06475830078125,291.0260009765625,289.25,286.9564819335937,291.06463623046875,297.3304443359375,291.0646057128906,1.0,0.5515884160995483,1.0,1.0,0.2756041884422302,1.0,-2.9876840114593506,2.3172407150268555,0.6704432964324951,1.6414650678634644,0.0,0.0,0.0,123.47565460205078,173.0,1.7538396120071411,-0.0,2149.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.8389303088188171,0.3062005043029785,0.27674600481987,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.9438782334327698,0.4305963516235351,0.4084508717060089,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.8712490797042847,0.3446031212806701,0.2417531460523605,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.9049326777458192,0.3854248523712158,0.3657169640064239,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.8008391261100769,0.2644623517990112,1.1956506967544556,291.06475830078125,291.0260009765625,289.25,286.9564819335937,291.06463623046875,297.3304443359375,291.0646057128906,1.0,0.5515884160995483,1.0,1.0,0.2756041884422302,1.0,-2.9876840114593506,2.3172407150268555,0.6704432964324951,1.6414650678634644,0.0,0.0,0.0,123.47565460205078,173.0,1.7538396120071411,-0.0,2149.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8090501427650452,0.3077395856380462,0.2788314521312713,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.9029072523117064,0.4324563443660736,0.4107770621776581,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8397650718688965,0.3471734225749969,0.2440967261791229,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.8703240156173706,0.3879569470882416,0.3688455522060394,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.7704532742500305,0.2661422789096832,1.2068469524383545,291.0582275390625,291.0260009765625,289.25,286.95538330078125,291.0559387207031,297.3258056640625,291.0580139160156,1.0,0.5664645433425903,1.0,1.0,0.2740195393562317,1.0,-3.013026475906372,2.3397531509399414,0.6732734441757202,1.6583930253982544,0.0,0.0,0.0,142.48550415039062,176.0,-4.164938449859619,-0.0,2291.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8090501427650452,0.3077395856380462,0.2788314521312713,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.9029072523117064,0.4324563443660736,0.4107770621776581,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8397650718688965,0.3471734225749969,0.2440967261791229,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.8703240156173706,0.3879569470882416,0.3688455522060394,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.7704532742500305,0.2661422789096832,1.2068469524383545,291.0582275390625,291.0260009765625,289.25,286.95538330078125,291.0559387207031,297.3258056640625,291.0580139160156,1.0,0.5664645433425903,1.0,1.0,0.2740195393562317,1.0,-3.013026475906372,2.3397531509399414,0.6732734441757202,1.6583930253982544,0.0,0.0,0.0,142.48550415039062,176.0,-4.164938449859619,-0.0,2291.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.7994816303253174,0.3084608912467956,0.2797349095344543,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.892032265663147,0.4334985315799713,0.4119849503040313,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.8309144973754883,0.3483975827693939,0.245151475071907,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.8604185581207275,0.3891674876213074,0.3702583312988281,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.7616885304450989,0.2668912708759308,1.211553692817688,291.0545959472656,291.0260009765625,289.25,286.9546203613281,291.0513916015625,297.32379150390625,291.0543518066406,1.0,0.5718369483947754,1.0,1.0,0.2732272148132324,1.0,-3.0241920948028564,2.349963426589966,0.6742286682128906,1.666183352470398,0.0,0.0,0.0,149.50802612304688,176.0,-6.189301013946533,-0.0,2347.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.7926417589187622,0.3091638684272766,0.2805626392364502,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.8844016790390015,0.4345828592777252,0.4131860136985779,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8247510194778442,0.3495936393737793,0.246140643954277,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.853570282459259,0.3903510272502899,0.3715843260288238,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.7555872201919556,0.2675926983356476,1.2157485485076904,291.051025390625,291.0260009765625,289.25,286.95379638671875,291.0478210449219,297.3218688964844,291.05084228515625,1.0,0.5763775706291199,1.0,1.0,0.2725946307182312,1.0,-3.034458875656128,2.359112024307251,0.6753469109535217,1.6730902194976809,0.0,0.0,0.0,155.06666564941406,179.0,-7.25800085067749,-0.0,2395.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.7834214568138123,0.3105427622795105,0.2820928990840912,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.8742907047271729,0.4368179440498352,0.4155694544315338,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.8165118098258972,0.3519337475299835,0.2480034381151199,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.8445966839790344,0.3926658928394317,0.3740806877613067,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.7474917769432068,0.2688965797424316,1.2231709957122805,291.0443420410156,291.0260009765625,289.25,286.9518127441406,291.0406188964844,297.3182373046875,291.04412841796875,1.0,0.5837182998657227,1.0,1.0,0.2713294625282287,1.0,-3.053329467773437,2.3762006759643555,0.6771286129951477,1.6860591173171997,0.0,0.0,0.0,163.61569213867188,167.0,-8.426298141479492,-0.0,2474.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.7834214568138123,0.3105427622795105,0.2820928990840912,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.8742907047271729,0.4368179440498352,0.4155694544315338,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.8165118098258972,0.3519337475299835,0.2480034381151199,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.8445966839790344,0.3926658928394317,0.3740806877613067,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.7474917769432068,0.2688965797424316,1.2231709957122805,291.0443420410156,291.0260009765625,289.25,286.9518127441406,291.0406188964844,297.3182373046875,291.04412841796875,1.0,0.5837182998657227,1.0,1.0,0.2713294625282287,1.0,-3.053329467773437,2.3762006759643555,0.6771286129951477,1.6860591173171997,0.0,0.0,0.0,163.61569213867188,167.0,-8.426298141479492,-0.0,2474.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.7854864001274109,0.3119073212146759,0.2832851707935333,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8768129348754883,0.4390926361083984,0.4176672697067261,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8190479874610901,0.3542301952838897,0.2495825141668319,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8470520973205566,0.3949327766895294,0.3761903643608093,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.7493658661842346,0.2701079845428467,1.2285356521606443,291.037109375,291.0260009765625,289.25,286.94952392578125,291.03277587890625,297.3148498535156,291.0368347167969,1.0,0.5851302742958069,1.0,1.0,0.2700642943382263,1.0,-3.068173885345459,2.390465259552002,0.6777085065841675,1.6971420049667358,0.0,0.0,0.0,163.5175018310547,155.0,-9.468653678894045,-0.0,2502.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
