time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.7854864001274109,0.3119073212146759,0.2832851707935333,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8768129348754883,0.4390926361083984,0.4176672697067261,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8190479874610901,0.3542301952838897,0.2495825141668319,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8470520973205566,0.3949327766895294,0.3761903643608093,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.7493658661842346,0.2701079845428467,1.2285356521606443,291.037109375,291.0260009765625,289.25,286.94952392578125,291.03277587890625,297.3148498535156,291.0368347167969,1.0,0.5851302742958069,1.0,1.0,0.2700642943382263,1.0,-3.068173885345459,2.390465259552002,0.6777085065841675,1.6971420049667358,0.0,0.0,0.0,163.5175018310547,155.0,-9.468653678894045,-0.0,2502.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.7945839762687683,0.3133005499839782,0.2842984795570373,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8872151970863342,0.4414031207561493,0.4195918142795563,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8282074332237244,0.3565276265144348,0.2510024309158325,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8566988706588745,0.3971922695636749,0.3780772686004638,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7574977278709412,0.2712825238704681,1.2326955795288086,291.0327453613281,291.0260009765625,289.25,286.9469909667969,291.0301513671875,297.3119812011719,291.0326538085937,1.0,0.5834349989891052,1.0,1.0,0.2695500552654266,1.0,-3.080684185028076,2.4009311199188232,0.6797531247138977,1.7049164772033691,0.0,0.0,0.0,158.1177978515625,143.0,-7.226492881774902,-0.0,2497.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.7945839762687683,0.3133005499839782,0.2842984795570373,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8872151970863342,0.4414031207561493,0.4195918142795563,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8282074332237244,0.3565276265144348,0.2510024309158325,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8566988706588745,0.3971922695636749,0.3780772686004638,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7574977278709412,0.2712825238704681,1.2326955795288086,291.0327453613281,291.0260009765625,289.25,286.9469909667969,291.0301513671875,297.3119812011719,291.0326538085937,1.0,0.5834349989891052,1.0,1.0,0.2695500552654266,1.0,-3.080684185028076,2.4009311199188232,0.6797531247138977,1.7049164772033691,0.0,0.0,0.0,158.1177978515625,143.0,-7.226492881774902,-0.0,2497.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8086628317832947,0.3147408068180084,0.2852456867694855,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9033571481704712,0.4437520503997803,0.4214408099651336,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8421769738197327,0.3588510453701019,0.2523548603057861,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8718624711036682,0.3994693458080292,0.379864752292633,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7704322934150696,0.2724569141864776,1.2362908124923706,291.0298156738281,291.0260009765625,289.25,286.9443054199219,291.0277709960937,297.3096923828125,291.0297241210937,1.0,0.5799809098243713,1.0,1.0,0.2690358459949493,1.0,-3.092144012451172,2.410590648651123,0.681553304195404,1.712108492851257,0.0,0.0,0.0,149.8175048828125,131.0,-5.55588960647583,-0.0,2475.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8086628317832947,0.3147408068180084,0.2852456867694855,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9033571481704712,0.4437520503997803,0.4214408099651336,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8421769738197327,0.3588510453701019,0.2523548603057861,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8718624711036682,0.3994693458080292,0.379864752292633,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7704322934150696,0.2724569141864776,1.2362908124923706,291.0298156738281,291.0260009765625,289.25,286.9443054199219,291.0277709960937,297.3096923828125,291.0297241210937,1.0,0.5799809098243713,1.0,1.0,0.2690358459949493,1.0,-3.092144012451172,2.410590648651123,0.681553304195404,1.712108492851257,0.0,0.0,0.0,149.8175048828125,131.0,-5.55588960647583,-0.0,2475.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8169803619384766,0.3154741823673248,0.2857074737548828,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284118652344,0.9140098094940186,0.44493567943573,0.4223490059375763,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8510057926177979,0.3600208163261413,0.2530176639556885,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.8814591765403748,0.4006130695343017,0.3807375133037567,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284423828125,0.7786554098129272,0.273046612739563,1.2379720211029053,291.0284118652344,291.0260009765625,289.25,286.9429016113281,291.02655029296875,297.30877685546875,291.0283508300781,1.0,0.5778419971466064,1.0,1.0,0.2687787413597107,1.0,-3.09765887260437,2.415271520614624,0.6823873519897461,1.7156014442443848,0.0,0.0,0.0,144.98556518554688,131.0,-5.030580043792725,-0.0,2460.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8260595798492432,0.3162148892879486,0.2861654162406921,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.926749050617218,0.4461240470409393,0.4232507050037384,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8611617088317871,0.3611956536769867,0.2536756992340088,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.8923841714859009,0.4017601311206817,0.3816022276878357,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.7880388498306274,0.2736388444900512,1.2396106719970703,291.0277709960937,291.0260009765625,289.25,286.9414978027344,291.0268249511719,297.30792236328125,291.0278015136719,1.0,0.5755338072776794,1.0,1.0,0.2687273919582367,1.0,-3.103094577789306,2.4193193912506104,0.683775007724762,1.718480110168457,0.0,0.0,0.0,139.87449645996094,119.0,-3.854247808456421,-0.0,2443.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8477897644042969,0.3177197873592376,0.2870805561542511,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9565539956092834,0.4485171735286712,0.4250464141368866,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8860904574394226,0.3635636866092682,0.2549871504306793,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9197251200675964,0.404067724943161,0.3833206593990326,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8104180693626404,0.2748350799083709,1.2428274154663086,291.02783203125,291.0260009765625,289.25,286.9386901855469,291.0276794433594,297.3065490722656,291.02789306640625,1.0,0.5705757737159729,1.0,1.0,0.2686247229576111,1.0,-3.113863945007324,2.427265882492065,0.6865979433059692,1.7241077423095703,0.0,0.0,0.0,129.07818603515625,107.0,-1.702007532119751,-0.0,2406.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8477897644042969,0.3177197873592376,0.2870805561542511,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9565539956092834,0.4485171735286712,0.4250464141368866,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8860904574394226,0.3635636866092682,0.2549871504306793,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9197251200675964,0.404067724943161,0.3833206593990326,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8104180693626404,0.2748350799083709,1.2428274154663086,291.02783203125,291.0260009765625,289.25,286.9386901855469,291.0276794433594,297.3065490722656,291.02789306640625,1.0,0.5705757737159729,1.0,1.0,0.2686247229576111,1.0,-3.113863945007324,2.427265882492065,0.6865979433059692,1.7241077423095703,0.0,0.0,0.0,129.07818603515625,107.0,-1.702007532119751,-0.0,2406.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8769223093986511,0.3192478120326996,0.2880017459392547,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9882507920265198,0.4509401023387909,0.426847755908966,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9195525050163268,0.365950733423233,0.2562996447086334,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9566114544868468,0.4063875079154968,0.3850339949131012,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8367257714271545,0.2760447561740875,1.246021389961243,291.0282897949219,291.0260009765625,289.25,286.9359130859375,291.0285339355469,297.3055114746094,291.0283508300781,1.0,0.5652739405632019,1.0,1.0,0.2685220241546631,1.0,-3.124161958694458,2.43487811088562,0.6892838478088379,1.7295184135437012,0.0,0.0,0.0,117.78697204589844,110.0,-0.4790895581245422,-0.0,2366.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8769223093986511,0.3192478120326996,0.2880017459392547,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9882507920265198,0.4509401023387909,0.426847755908966,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9195525050163268,0.365950733423233,0.2562996447086334,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9566114544868468,0.4063875079154968,0.3850339949131012,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8367257714271545,0.2760447561740875,1.246021389961243,291.0282897949219,291.0260009765625,289.25,286.9359130859375,291.0285339355469,297.3055114746094,291.0283508300781,1.0,0.5652739405632019,1.0,1.0,0.2685220241546631,1.0,-3.124161958694458,2.43487811088562,0.6892838478088379,1.7295184135437012,0.0,0.0,0.0,117.78697204589844,110.0,-0.4790895581245422,-0.0,2366.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8937376737594604,0.3207705020904541,0.2891714572906494,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.9990000128746032,0.4534168541431427,0.424849271774292,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.9402450323104858,0.3683349788188934,0.2578056752681732,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.9749273657798768,0.4087008237838745,0.3870051503181457,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.85150545835495,0.2772506177425384,1.2504498958587646,291.0292663574219,291.0260009765625,289.25,286.9332580566406,291.0296630859375,297.3046875,291.0293273925781,1.0,0.564116358757019,1.0,1.0,0.2684471607208252,1.0,-3.134434461593628,2.4423820972442627,0.6920525431632996,1.734908938407898,0.0,0.0,0.0,112.98085021972656,113.0,0.4933421313762665,-0.0,2358.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8937376737594604,0.3207705020904541,0.2891714572906494,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.9990000128746032,0.4534168541431427,0.424849271774292,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.9402450323104858,0.3683349788188934,0.2578056752681732,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.9749273657798768,0.4087008237838745,0.3870051503181457,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.85150545835495,0.2772506177425384,1.2504498958587646,291.0292663574219,291.0260009765625,289.25,286.9332580566406,291.0296630859375,297.3046875,291.0293273925781,1.0,0.564116358757019,1.0,1.0,0.2684471607208252,1.0,-3.134434461593628,2.4423820972442627,0.6920525431632996,1.734908938407898,0.0,0.0,0.0,112.98085021972656,113.0,0.4933421313762665,-0.0,2358.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8981472253799438,0.322238028049469,0.2904558479785919,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9990000128746032,0.4565202593803406,0.42066690325737,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9459909796714784,0.3706735372543335,0.2594068646430969,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9794954657554626,0.4109666049480438,0.3891032338142395,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8553608655929565,0.2784107327461242,1.255487322807312,291.0296325683594,291.0260009765625,289.25,286.9307861328125,291.0302734375,297.3056030273437,291.0296936035156,1.0,0.5646048784255981,1.0,1.0,0.2683722972869873,1.0,-3.1401615142822266,2.446678876876831,0.6934826374053955,1.7379229068756104,0.0,0.0,0.0,112.27242279052734,116.0,0.5947410464286804,-0.0,2366.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8981472253799438,0.322238028049469,0.2904558479785919,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9990000128746032,0.4565202593803406,0.42066690325737,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9459909796714784,0.3706735372543335,0.2594068646430969,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9794954657554626,0.4109666049480438,0.3891032338142395,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8553608655929565,0.2784107327461242,1.255487322807312,291.0296325683594,291.0260009765625,289.25,286.9307861328125,291.0302734375,297.3056030273437,291.0296936035156,1.0,0.5646048784255981,1.0,1.0,0.2683722972869873,1.0,-3.1401615142822266,2.446678876876831,0.6934826374053955,1.7379229068756104,0.0,0.0,0.0,112.27242279052734,116.0,0.5947410464286804,-0.0,2366.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8994032740592957,0.3229643106460571,0.2911003232002258,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.9990000128746032,0.4581595361232757,0.4198894500732422,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9477407336235046,0.3718381524085998,0.2602113485336303,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9808213710784912,0.4120936989784241,0.3901565968990326,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8564438819885254,0.278986394405365,1.2580329179763794,291.0301818847656,291.0260009765625,289.25,286.9296569824219,291.0310363769531,297.306396484375,291.0302429199219,1.0,0.5653696656227112,1.0,1.0,0.2683348953723907,1.0,-3.145278215408325,2.450427532196045,0.694850742816925,1.7405380010604858,0.0,0.0,0.0,112.31063079833984,116.0,0.9208164215087892,-0.0,2376.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.9000690579414368,0.323684960603714,0.2917465269565582,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.9990000128746032,0.459779679775238,0.4199163615703583,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.9488086700439452,0.3729986250400543,0.2610182464122772,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.9815824031829834,0.413215696811676,0.3912124037742615,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8569958209991455,0.2795576453208923,1.2605936527252195,291.0307312011719,291.0260009765625,289.25,286.9285888671875,291.0316772460937,297.3070678710937,291.03082275390625,1.0,0.5663994550704956,1.0,1.0,0.2682547867298126,1.0,-3.15140438079834,2.455015182495117,0.6963892579078674,1.7437680959701538,0.0,0.0,0.0,112.57215881347656,119.0,1.1247152090072632,-0.0,2389.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.899962842464447,0.3251081109046936,0.2930392324924469,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9990000128746032,0.462849497795105,0.4219218492507934,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9493041634559632,0.37530517578125,0.2626350522041321,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9817609786987304,0.4154422283172607,0.3933252692222595,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8567994236946106,0.2806834280490875,1.2657275199890137,291.03192138671875,291.0260009765625,289.25,286.9267578125,291.0331115722656,297.3077087402344,291.03204345703125,1.0,0.5690873861312866,1.0,1.0,0.2680945992469787,1.0,-3.166022777557373,2.465891599655152,0.7001312375068665,1.7514071464538574,0.0,0.0,0.0,113.63539123535156,122.0,1.4617066383361816,-0.0,2423.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.899962842464447,0.3251081109046936,0.2930392324924469,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9990000128746032,0.462849497795105,0.4219218492507934,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9493041634559632,0.37530517578125,0.2626350522041321,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9817609786987304,0.4154422283172607,0.3933252692222595,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8567994236946106,0.2806834280490875,1.2657275199890137,291.03192138671875,291.0260009765625,289.25,286.9267578125,291.0331115722656,297.3077087402344,291.03204345703125,1.0,0.5690873861312866,1.0,1.0,0.2680945992469787,1.0,-3.166022777557373,2.465891599655152,0.7001312375068665,1.7514071464538574,0.0,0.0,0.0,113.63539123535156,122.0,1.4617066383361816,-0.0,2423.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8983655571937561,0.3265065848827362,0.2943270206451416,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9990000128746032,0.4655940532684326,0.4259721636772156,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9481011033058168,0.3775908052921295,0.2642508149147033,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.980545938014984,0.4176433682441711,0.3954326212406158,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8552536964416504,0.2817822396755218,1.2708325386047363,291.0332946777344,291.0260009765625,289.25,286.92529296875,291.0346374511719,297.3070068359375,291.0334167480469,1.0,0.5724230408668518,1.0,1.0,0.2679343819618225,1.0,-3.183053970336914,2.478487968444824,0.7045661807060242,1.760232925415039,0.0,0.0,0.0,115.27012634277344,125.0,1.7325708866119385,-0.0,2464.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8983655571937561,0.3265065848827362,0.2943270206451416,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9990000128746032,0.4655940532684326,0.4259721636772156,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9481011033058168,0.3775908052921295,0.2642508149147033,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.980545938014984,0.4176433682441711,0.3954326212406158,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8552536964416504,0.2817822396755218,1.2708325386047363,291.0332946777344,291.0260009765625,289.25,286.92529296875,291.0346374511719,297.3070068359375,291.0334167480469,1.0,0.5724230408668518,1.0,1.0,0.2679343819618225,1.0,-3.183053970336914,2.478487968444824,0.7045661807060242,1.760232925415039,0.0,0.0,0.0,115.27012634277344,125.0,1.7325708866119385,-0.0,2464.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8957082629203796,0.3278769254684448,0.295603483915329,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9990000128746032,0.4679611325263977,0.4315235018730163,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9456682205200196,0.3798509240150451,0.2658597528934479,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9782989025115968,0.4198143780231476,0.3975262939929962,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8527544736862183,0.2828471660614013,1.2758580446243286,291.0341491699219,291.0260009765625,289.25,286.9243469238281,291.0352478027344,297.3049011230469,291.03424072265625,1.0,0.5762206315994263,1.0,1.0,0.2676553726196289,1.0,-3.2017595767974854,2.4926350116729736,0.7091245651245117,1.7702373266220093,0.0,0.0,0.0,117.33454132080078,128.0,1.3905013799667358,-0.0,2512.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8957082629203796,0.3278769254684448,0.295603483915329,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9990000128746032,0.4679611325263977,0.4315235018730163,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9456682205200196,0.3798509240150451,0.2658597528934479,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9782989025115968,0.4198143780231476,0.3975262939929962,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8527544736862183,0.2828471660614013,1.2758580446243286,291.0341491699219,291.0260009765625,289.25,286.9243469238281,291.0352478027344,297.3049011230469,291.03424072265625,1.0,0.5762206315994263,1.0,1.0,0.2676553726196289,1.0,-3.2017595767974854,2.4926350116729736,0.7091245651245117,1.7702373266220093,0.0,0.0,0.0,117.33454132080078,128.0,1.3905013799667358,-0.0,2512.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.8923711180686951,0.3292171359062195,0.2968626916408539,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.9990000128746032,0.4699681997299194,0.4380973279476166,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.942413091659546,0.3820825815200805,0.2674565017223358,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.9753276705741882,0.421952486038208,0.3995993733406067,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.8496533632278442,0.2838747501373291,1.280766844749451,291.03466796875,291.0260009765625,289.25,286.9239501953125,291.03564453125,297.30157470703125,291.0347595214844,1.0,0.5803167223930359,1.0,1.0,0.2673763334751129,1.0,-3.2214906215667725,2.5075337886810303,0.7139567732810974,1.7807645797729492,0.0,0.0,0.0,119.70313262939452,131.0,1.056415557861328,-0.0,2564.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.8923711180686951,0.3292171359062195,0.2968626916408539,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.9990000128746032,0.4699681997299194,0.4380973279476166,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.942413091659546,0.3820825815200805,0.2674565017223358,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.9753276705741882,0.421952486038208,0.3995993733406067,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.8496533632278442,0.2838747501373291,1.280766844749451,291.03466796875,291.0260009765625,289.25,286.9239501953125,291.03564453125,297.30157470703125,291.0347595214844,1.0,0.5803167223930359,1.0,1.0,0.2673763334751129,1.0,-3.2214906215667725,2.5075337886810303,0.7139567732810974,1.7807645797729492,0.0,0.0,0.0,119.70313262939452,131.0,1.056415557861328,-0.0,2564.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.890533983707428,0.3298764526844024,0.2974852323532104,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9990000128746032,0.47084641456604,0.4416591823101043,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9405701756477356,0.3831878900527954,0.2682496607303619,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9736392498016356,0.4230093955993652,0.4006272852420807,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8479564189910889,0.2843746244907379,1.2831727266311646,291.0348815917969,291.0260009765625,289.25,286.9239807128906,291.0357971191406,297.299560546875,291.03497314453125,1.0,0.5824406147003174,1.0,1.0,0.2672368288040161,1.0,-3.231595754623413,2.51515793800354,0.716437816619873,1.786149024963379,0.0,0.0,0.0,120.97354125976562,131.0,0.9132140278816224,-0.0,2591.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8884578943252563,0.330527663230896,0.2981047928333282,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9990000128746032,0.4716583490371704,0.4451350569725036,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9384308457374572,0.3842853307723999,0.2690406143665313,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9716784358024596,0.4240573942661285,0.4016512930393219,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8460507988929749,0.2848646640777588,1.285555362701416,291.034912109375,291.0260009765625,289.25,286.9241943359375,291.0356140136719,297.2973937988281,291.03497314453125,1.0,0.5845806002616882,1.0,1.0,0.2670580744743347,1.0,-3.241487741470337,2.522745370864868,0.7187422513961792,1.7915565967559814,0.0,0.0,0.0,122.33428955078124,134.0,0.6210257411003113,-0.0,2618.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8820636868476868,0.3317906856536865,0.2993459701538086,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.995258927345276,0.4733027219772339,0.4480843842029571,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9314092993736268,0.3864415287971496,0.2706246376037597,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.965242862701416,0.4261115789413452,0.4036992490291595,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8402771353721619,0.2858008444309234,1.290308117866516,291.03436279296875,291.0260009765625,289.25,286.92510986328125,291.03448486328125,297.293212890625,291.03436279296875,1.0,0.5885985493659973,1.0,1.0,0.2667005658149719,1.0,-3.256772518157959,2.534731388092041,0.7220410704612732,1.8002506494522097,0.0,0.0,0.0,125.75244140625,137.0,-0.2019059062004089,-0.0,2668.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8820636868476868,0.3317906856536865,0.2993459701538086,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.995258927345276,0.4733027219772339,0.4480843842029571,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9314092993736268,0.3864415287971496,0.2706246376037597,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.965242862701416,0.4261115789413452,0.4036992490291595,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8402771353721619,0.2858008444309234,1.290308117866516,291.03436279296875,291.0260009765625,289.25,286.92510986328125,291.03448486328125,297.293212890625,291.03436279296875,1.0,0.5885985493659973,1.0,1.0,0.2667005658149719,1.0,-3.256772518157959,2.534731388092041,0.7220410704612732,1.8002506494522097,0.0,0.0,0.0,125.75244140625,137.0,-0.2019059062004089,-0.0,2668.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8757963180541992,0.3330167829990387,0.3005549311637878,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9898741245269777,0.4751381874084472,0.4498754739761352,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9244449138641356,0.3885616660118103,0.2721842527389526,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9585962295532228,0.4281254410743713,0.4057102501392364,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8346378803253174,0.2866970896720886,1.2948827743530271,291.0332946777344,291.0260009765625,289.25,286.92681884765625,291.0331726074219,297.2899169921875,291.0332946777344,1.0,0.5923659801483154,1.0,1.0,0.2663430571556091,1.0,-3.2701072692871094,2.5453476905822754,0.7247596383094788,1.8079264163970947,0.0,0.0,0.0,129.1960906982422,140.0,-0.873917281627655,-0.0,2715.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8757963180541992,0.3330167829990387,0.3005549311637878,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9898741245269777,0.4751381874084472,0.4498754739761352,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9244449138641356,0.3885616660118103,0.2721842527389526,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9585962295532228,0.4281254410743713,0.4057102501392364,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8346378803253174,0.2866970896720886,1.2948827743530271,291.0332946777344,291.0260009765625,289.25,286.92681884765625,291.0331726074219,297.2899169921875,291.0332946777344,1.0,0.5923659801483154,1.0,1.0,0.2663430571556091,1.0,-3.2701072692871094,2.5453476905822754,0.7247596383094788,1.8079264163970947,0.0,0.0,0.0,129.1960906982422,140.0,-0.873917281627655,-0.0,2715.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8703163266181946,0.3342161774635315,0.3017322719097137,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9849003553390504,0.4770626425743103,0.4517669975757599,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9184115529060364,0.3906555771827698,0.2737196683883667,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9525483846664428,0.4301082491874695,0.4076841473579407,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8296846747398376,0.2875654399394989,1.2992924451828003,291.03240966796875,291.0260009765625,289.25,286.92938232421875,291.03228759765625,297.2871398925781,291.03240966796875,1.0,0.59601229429245,1.0,1.0,0.2660365700721741,1.0,-3.283320426940918,2.555731296539306,0.7275891304016113,1.815390348434448,0.0,0.0,0.0,132.47634887695312,143.0,-1.0329976081848145,-0.0,2760.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8703163266181946,0.3342161774635315,0.3017322719097137,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9849003553390504,0.4770626425743103,0.4517669975757599,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9184115529060364,0.3906555771827698,0.2737196683883667,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9525483846664428,0.4301082491874695,0.4076841473579407,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8296846747398376,0.2875654399394989,1.2992924451828003,291.03240966796875,291.0260009765625,289.25,286.92938232421875,291.03228759765625,297.2871398925781,291.03240966796875,1.0,0.59601229429245,1.0,1.0,0.2660365700721741,1.0,-3.283320426940918,2.555731296539306,0.7275891304016113,1.815390348434448,0.0,0.0,0.0,132.47634887695312,143.0,-1.0329976081848145,-0.0,2760.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8653519749641418,0.335389494895935,0.3028829097747803,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9801570177078248,0.479015588760376,0.4536950886249542,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9130383133888244,0.3927241563796997,0.2752347290515899,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9468859434127808,0.4320604801177978,0.4096255898475647,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8251547813415527,0.2884081304073334,1.3035684823989868,291.0315856933594,291.0260009765625,289.25,286.932861328125,291.0314636230469,297.2846374511719,291.0315856933594,1.0,0.5995681285858154,1.0,1.0,0.265730082988739,1.0,-3.2963221073150635,2.565966844558716,0.7303552031517029,1.8227474689483645,0.0,0.0,0.0,135.6674346923828,146.0,-1.0910232067108154,-0.0,2805.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8653519749641418,0.335389494895935,0.3028829097747803,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9801570177078248,0.479015588760376,0.4536950886249542,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9130383133888244,0.3927241563796997,0.2752347290515899,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9468859434127808,0.4320604801177978,0.4096255898475647,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8251547813415527,0.2884081304073334,1.3035684823989868,291.0315856933594,291.0260009765625,289.25,286.932861328125,291.0314636230469,297.2846374511719,291.0315856933594,1.0,0.5995681285858154,1.0,1.0,0.265730082988739,1.0,-3.2963221073150635,2.565966844558716,0.7303552031517029,1.8227474689483645,0.0,0.0,0.0,135.6674346923828,146.0,-1.0910232067108154,-0.0,2805.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8630102872848511,0.3359676599502563,0.3034500479698181,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9778333902359008,0.4799925088882446,0.4546613395214081,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.910548746585846,0.393750250339508,0.2759860754013061,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9441572427749634,0.4330266416072845,0.4105863273143768,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8229959607124329,0.2888215184211731,1.3056676387786863,291.0311584472656,291.0260009765625,289.25,286.9349670410156,291.0310363769531,297.2834167480469,291.0311889648437,1.0,0.6013218760490417,1.0,1.0,0.2655768096446991,1.0,-3.302748680114746,2.571034669876098,0.7317140698432922,1.826390266418457,0.0,0.0,0.0,137.2462158203125,146.0,-1.1145131587982178,-0.0,2828.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
