time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8607509136199951,0.336540549993515,0.3040120601654053,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.9755373001098632,0.4809676706790924,0.4556265771389007,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.908183217048645,0.3947712481021881,0.2767335772514343,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.9414919018745422,0.4339865744113922,0.4115407764911651,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8208947777748108,0.289230078458786,1.3077428340911863,291.0309143066406,291.0260009765625,289.25,286.93731689453125,291.0309143066406,297.2822265625,291.03094482421875,1.0,0.6030614376068115,1.0,1.0,0.2654726207256317,1.0,-3.3091278076171875,2.575925588607788,0.7332022786140442,1.829865574836731,0.0,0.0,0.0,138.8162078857422,149.0,-0.9531427025794984,-0.0,2850.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8564555644989014,0.3376682996749878,0.3051188886165619,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.971022129058838,0.4829058349132538,0.4575468003749847,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9038122296333312,0.3967959582805633,0.2782156765460968,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.936345398426056,0.4358847737312317,0.4134281277656555,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8168354034423828,0.2900310754776001,1.31181538105011,291.0306701660156,291.0260009765625,289.25,286.9428405761719,291.0307922363281,297.27996826171875,291.0307006835937,1.0,0.60649573802948,1.0,1.0,0.2652642428874969,1.0,-3.32171893119812,2.5855729579925537,0.7361459136009216,1.836713910102844,0.0,0.0,0.0,141.93190002441406,152.0,-0.6514806747436523,-0.0,2895.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8564555644989014,0.3376682996749878,0.3051188886165619,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.971022129058838,0.4829058349132538,0.4575468003749847,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9038122296333312,0.3967959582805633,0.2782156765460968,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.936345398426056,0.4358847737312317,0.4134281277656555,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8168354034423828,0.2900310754776001,1.31181538105011,291.0306701660156,291.0260009765625,289.25,286.9428405761719,291.0307922363281,297.27996826171875,291.0307006835937,1.0,0.60649573802948,1.0,1.0,0.2652642428874969,1.0,-3.32171893119812,2.5855729579925537,0.7361459136009216,1.836713910102844,0.0,0.0,0.0,141.93190002441406,152.0,-0.6514806747436523,-0.0,2895.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8524065017700195,0.3387749195098877,0.3062067329883575,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9665797352790833,0.4848242998123169,0.4594497382640838,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8998207449913025,0.3988005816936493,0.2796836495399475,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9314135313034058,0.437758058309555,0.4152918756008148,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8129066228866577,0.2908144295215606,1.3158069849014282,291.0304260253906,291.0260009765625,289.25,286.94952392578125,291.03057861328125,297.2777404785156,291.0304870605469,1.0,0.6098846793174744,1.0,1.0,0.2650558650493622,1.0,-3.334122657775879,2.595092296600342,0.7390302419662476,1.8434693813323968,0.0,0.0,0.0,145.0327911376953,155.0,-0.4943212270736694,-0.0,2939.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8524065017700195,0.3387749195098877,0.3062067329883575,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9665797352790833,0.4848242998123169,0.4594497382640838,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8998207449913025,0.3988005816936493,0.2796836495399475,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9314135313034058,0.437758058309555,0.4152918756008148,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8129066228866577,0.2908144295215606,1.3158069849014282,291.0304260253906,291.0260009765625,289.25,286.94952392578125,291.03057861328125,297.2777404785156,291.0304870605469,1.0,0.6098846793174744,1.0,1.0,0.2650558650493622,1.0,-3.334122657775879,2.595092296600342,0.7390302419662476,1.8434693813323968,0.0,0.0,0.0,145.0327911376953,155.0,-0.4943212270736694,-0.0,2939.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.848564624786377,0.3398559689521789,0.3072727620601654,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9621974229812622,0.4867155253887176,0.4613289833068847,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8960235714912415,0.4007811248302459,0.281135618686676,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.926684021949768,0.4396024346351623,0.4171293675899505,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8090562224388123,0.2915781140327453,1.3197128772735596,291.02960205078125,291.02801513671875,289.2483825683594,286.9569091796875,291.02935791015625,297.2755432128906,291.02960205078125,1.0,0.6132295727729797,1.0,1.0,0.2648800015449524,1.0,-3.346318244934082,2.6043684482574463,0.7419496178627014,1.8500232696533203,0.0,0.0,0.0,148.1256561279297,158.0,-0.9517923593521118,-0.0,2983.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.848564624786377,0.3398559689521789,0.3072727620601654,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9621974229812622,0.4867155253887176,0.4613289833068847,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8960235714912415,0.4007811248302459,0.281135618686676,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.926684021949768,0.4396024346351623,0.4171293675899505,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8090562224388123,0.2915781140327453,1.3197128772735596,291.02960205078125,291.02801513671875,289.2483825683594,286.9569091796875,291.02935791015625,297.2755432128906,291.02960205078125,1.0,0.6132295727729797,1.0,1.0,0.2648800015449524,1.0,-3.346318244934082,2.6043684482574463,0.7419496178627014,1.8500232696533203,0.0,0.0,0.0,148.1256561279297,158.0,-0.9517923593521118,-0.0,2983.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8448793292045593,0.340899795293808,0.3083089292049408,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9578449130058287,0.488566517829895,0.4631742835044861,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.8923665881156921,0.4027269780635834,0.2825658917427063,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9221270084381104,0.4414074718952179,0.4189331531524658,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8052200078964233,0.2923149466514587,1.3235106468200684,291.0268249511719,291.0339050292969,289.2436218261719,286.9645690917969,291.0256652832031,297.27325439453125,291.0267333984375,1.0,0.6165280342102051,1.0,1.0,0.2647041380405426,1.0,-3.358240365982056,2.613450765609741,0.7447897791862488,1.856442093849182,0.0,0.0,0.0,151.22201538085938,161.0,-2.588930368423462,-0.0,3027.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8448793292045593,0.340899795293808,0.3083089292049408,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9578449130058287,0.488566517829895,0.4631742835044861,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.8923665881156921,0.4027269780635834,0.2825658917427063,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.9221270084381104,0.4414074718952179,0.4189331531524658,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8052200078964233,0.2923149466514587,1.3235106468200684,291.0268249511719,291.0339050292969,289.2436218261719,286.9645690917969,291.0256652832031,297.27325439453125,291.0267333984375,1.0,0.6165280342102051,1.0,1.0,0.2647041380405426,1.0,-3.358240365982056,2.613450765609741,0.7447897791862488,1.856442093849182,0.0,0.0,0.0,151.22201538085938,161.0,-2.588930368423462,-0.0,3027.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.8430819511413574,0.3414048552513122,0.3088132739067077,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.9556715488433838,0.489473819732666,0.4640813171863556,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.8905783891677856,0.4036841988563537,0.2832710742950439,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.9199062585830688,0.4422926306724548,0.4198200404644012,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246887207031,0.8033103942871094,0.2926712930202484,1.3253607749938965,291.024658203125,291.0382080078125,289.2401733398437,286.96844482421875,291.02294921875,297.2720642089844,291.0245056152344,1.0,0.6181585788726807,1.0,1.0,0.2646162211894989,1.0,-3.36407732963562,2.6179044246673584,0.7461727857589722,1.8595917224884035,0.0,0.0,0.0,152.77455139160156,161.0,-3.697830200195313,-0.0,3048.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8413125276565552,0.3419004380702972,0.3093087077140808,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.9535009860992432,0.4903705418109894,0.4649780690670013,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8888156414031982,0.4046324789524078,0.2839697897434234,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9177263379096984,0.4431676566600799,0.4206970930099487,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.8014222383499146,0.2930205464363098,1.3271784782409668,291.02294921875,291.0433654785156,289.2359924316406,286.9723815917969,291.0216369628906,297.27081298828125,291.0228881835937,1.0,0.6197763681411743,1.0,1.0,0.2648161649703979,1.0,-3.369832754135132,2.6214396953582764,0.7483930587768555,1.861843824386597,0.0,0.0,0.0,154.329833984375,164.0,-3.860903024673462,-0.0,3070.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.8378763794898987,0.342867761850357,0.3102768361568451,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.9492034316062928,0.4921359121799469,0.4667439758777618,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.8853910565376282,0.406506210565567,0.2853503823280334,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.9135280251502992,0.4448908269405365,0.4224247634410858,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196838378906,0.7977328300476074,0.2937005758285522,1.330727458000183,291.0196228027344,291.0561218261719,289.2257080078125,286.9803771972656,291.017822265625,297.268310546875,291.01953125,1.0,0.6229739785194397,1.0,1.0,0.2652160227298736,1.0,-3.3811275959014893,2.6282334327697754,0.7528940439224243,1.866118311882019,0.0,0.0,0.0,157.4383087158203,167.0,-4.413250923156738,-0.0,3113.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.8378763794898987,0.342867761850357,0.3102768361568451,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.9492034316062928,0.4921359121799469,0.4667439758777618,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.8853910565376282,0.406506210565567,0.2853503823280334,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.9135280251502992,0.4448908269405365,0.4224247634410858,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196838378906,0.7977328300476074,0.2937005758285522,1.330727458000183,291.0196228027344,291.0561218261719,289.2257080078125,286.9803771972656,291.017822265625,297.268310546875,291.01953125,1.0,0.6229739785194397,1.0,1.0,0.2652160227298736,1.0,-3.3811275959014893,2.6282334327697754,0.7528940439224243,1.866118311882019,0.0,0.0,0.0,157.4383087158203,167.0,-4.413250923156738,-0.0,3113.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.8345558047294617,0.3437944054603576,0.3112113773822784,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.9449584484100342,0.4938549101352691,0.4684692323207855,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.8820839524269104,0.4083411395549774,0.2867060601711273,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.909544050693512,0.4465701282024383,0.4241138398647308,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.794146716594696,0.2943513393402099,1.3341538906097412,291.0146484375,291.0719299316406,289.21295166015625,286.98846435546875,291.0120544433594,297.2657165527344,291.01446533203125,1.0,0.6261196136474609,1.0,1.0,0.2656159102916717,1.0,-3.3921098709106445,2.634798049926758,0.7573119401931763,1.8702356815338133,0.0,0.0,0.0,160.54750061035156,170.0,-5.936959266662598,-0.0,3156.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.8345558047294617,0.3437944054603576,0.3112113773822784,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.9449584484100342,0.4938549101352691,0.4684692323207855,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.8820839524269104,0.4083411395549774,0.2867060601711273,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.909544050693512,0.4465701282024383,0.4241138398647308,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.794146716594696,0.2943513393402099,1.3341538906097412,291.0146484375,291.0719299316406,289.21295166015625,286.98846435546875,291.0120544433594,297.2657165527344,291.01446533203125,1.0,0.6261196136474609,1.0,1.0,0.2656159102916717,1.0,-3.3921098709106445,2.634798049926758,0.7573119401931763,1.8702356815338133,0.0,0.0,0.0,160.54750061035156,170.0,-5.936959266662598,-0.0,3156.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.8313513994216919,0.3447014093399048,0.3121187686920166,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.9407907128334044,0.4955468773841858,0.4701596796512604,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.8789021372795105,0.4101561903953552,0.2880411744117737,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.9058035016059875,0.4482232928276062,0.4257697165012359,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.7906728386878967,0.2949857115745544,1.3374779224395752,291.0159912109375,291.0904846191406,289.197998046875,286.9966125488281,291.01666259765625,297.26324462890625,291.0161437988281,1.0,0.6292137503623962,1.0,1.0,0.267683744430542,1.0,-3.402829170227051,2.6359610557556152,0.7668681740760803,1.8690282106399536,0.0,0.0,0.0,163.650146484375,173.0,-1.0404733419418335,-0.0,3198.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.8313513994216919,0.3447014093399048,0.3121187686920166,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159912109375,0.9407907128334044,0.4955468773841858,0.4701596796512604,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.8789021372795105,0.4101561903953552,0.2880411744117737,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.9058035016059875,0.4482232928276062,0.4257697165012359,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.7906728386878967,0.2949857115745544,1.3374779224395752,291.0159912109375,291.0904846191406,289.197998046875,286.9966125488281,291.01666259765625,297.26324462890625,291.0161437988281,1.0,0.6292137503623962,1.0,1.0,0.267683744430542,1.0,-3.402829170227051,2.6359610557556152,0.7668681740760803,1.8690282106399536,0.0,0.0,0.0,163.650146484375,173.0,-1.0404733419418335,-0.0,3198.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.8283583521842957,0.3456225097179413,0.3130345642566681,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.93684720993042,0.4972442090511322,0.4718505442142486,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.8759560585021973,0.411982387304306,0.2893807590007782,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.90243661403656,0.4498808085918426,0.4274250268936157,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.7874152064323425,0.2956306934356689,1.3408241271972656,291.01910400390625,291.11151123046875,289.1810302734375,287.0047912597656,291.0204772949219,297.2611389160156,291.0192565917969,1.0,0.6322804689407349,1.0,1.0,0.2697515785694122,1.0,-3.413590669631958,2.6369431018829346,0.7766473889350891,1.8676310777664185,0.0,0.0,0.0,166.70716857910156,176.0,1.7364840507507324,-0.0,3240.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.8283583521842957,0.3456225097179413,0.3130345642566681,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.93684720993042,0.4972442090511322,0.4718505442142486,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.8759560585021973,0.411982387304306,0.2893807590007782,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.90243661403656,0.4498808085918426,0.4274250268936157,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.7874152064323425,0.2956306934356689,1.3408241271972656,291.01910400390625,291.11151123046875,289.1810302734375,287.0047912597656,291.0204772949219,297.2611389160156,291.0192565917969,1.0,0.6322804689407349,1.0,1.0,0.2697515785694122,1.0,-3.413590669631958,2.6369431018829346,0.7766473889350891,1.8676310777664185,0.0,0.0,0.0,166.70716857910156,176.0,1.7364840507507324,-0.0,3240.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.8269182443618774,0.3460806906223297,0.3134920001029968,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.9349383115768432,0.4980878531932831,0.4726927578449249,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.8745484948158264,0.4128929674625397,0.2900498509407043,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.9008456468582152,0.4507049918174743,0.4282496869564056,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.7858494520187378,0.2959543466567993,1.3425052165985107,291.0204162597656,291.12286376953125,289.171875,287.00885009765625,291.0218811035156,297.2601928710937,291.0205383300781,1.0,0.6338061690330505,1.0,1.0,0.2707855105400085,1.0,-3.418973207473755,2.637421131134033,0.7815520763397217,1.866921186447144,0.0,0.0,0.0,168.2273406982422,176.0,2.275850296020508,-0.0,3261.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8255062103271484,0.3465439677238464,0.3139505386352539,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9330618381500244,0.4989350438117981,0.473534882068634,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8731745481491089,0.4138081073760986,0.2907196581363678,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.8992869257926941,0.4515324234962463,0.4290742576122284,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.7843165993690491,0.2962825000286102,1.3441954851150513,291.02490234375,291.134765625,289.16229248046875,287.0129089355469,291.0295715332031,297.2593078613281,291.025390625,1.0,0.6353282928466797,1.0,1.0,0.2727638185024261,1.0,-3.424366950988769,2.6350250244140625,0.789341926574707,1.8633450269699097,0.0,0.0,0.0,169.7462615966797,179.0,6.192442417144775,-0.0,3282.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.8228551149368286,0.3475157022476196,0.314897358417511,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.9295322895050048,0.5006687641143799,0.4752448201179504,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.87062668800354,0.4156801104545593,0.292080283164978,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.8963689804077148,0.4532238245010376,0.4307470619678497,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.7814412117004395,0.2969752252101898,1.3476955890655518,291.0388488769531,291.1499938964844,289.1419982910156,287.02099609375,291.0457458496094,297.25811767578125,291.0393981933594,1.0,0.6383795738220215,1.0,1.0,0.2767204046249389,1.0,-3.43541955947876,2.6299660205841064,0.8054534792900085,1.855861783027649,0.0,0.0,0.0,172.74102783203125,182.0,13.303956031799316,-0.0,3325.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.8228551149368286,0.3475157022476196,0.314897358417511,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.9295322895050048,0.5006687641143799,0.4752448201179504,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.87062668800354,0.4156801104545593,0.292080283164978,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.8963689804077148,0.4532238245010376,0.4307470619678497,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.7814412117004395,0.2969752252101898,1.3476955890655518,291.0388488769531,291.1499938964844,289.1419982910156,287.02099609375,291.0457458496094,297.25811767578125,291.0393981933594,1.0,0.6383795738220215,1.0,1.0,0.2767204046249389,1.0,-3.43541955947876,2.6299660205841064,0.8054534792900085,1.855861783027649,0.0,0.0,0.0,172.74102783203125,182.0,13.303956031799316,-0.0,3325.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.8204019665718079,0.348530501127243,0.3158858716487884,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.926270067691803,0.5024397373199463,0.4769922792911529,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8683109879493713,0.4175932109355926,0.2934712469577789,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8936837315559387,0.4549509584903717,0.4324553608894348,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.7787958383560181,0.2977136969566345,1.3513977527618408,291.05328369140625,291.1499938964844,289.120361328125,287.0289306640625,291.06121826171875,297.2574768066406,291.0538635253906,1.0,0.6414564847946167,1.0,1.0,0.2806769907474518,1.0,-3.446890354156494,2.6251213550567627,0.8217689990997314,1.8484983444213867,0.0,0.0,0.0,175.6961212158203,185.0,16.867658615112305,-0.0,3369.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.8204019665718079,0.348530501127243,0.3158858716487884,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.926270067691803,0.5024397373199463,0.4769922792911529,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8683109879493713,0.4175932109355926,0.2934712469577789,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8936837315559387,0.4549509584903717,0.4324553608894348,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.7787958383560181,0.2977136969566345,1.3513977527618408,291.05328369140625,291.1499938964844,289.120361328125,287.0289306640625,291.06121826171875,297.2574768066406,291.0538635253906,1.0,0.6414564847946167,1.0,1.0,0.2806769907474518,1.0,-3.446890354156494,2.6251213550567627,0.8217689990997314,1.8484983444213867,0.0,0.0,0.0,175.6961212158203,185.0,16.867658615112305,-0.0,3369.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8180654048919678,0.3495693802833557,0.3168976902961731,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.923183023929596,0.504231333732605,0.4787605106830597,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8661423921585083,0.4195312857627868,0.2948805093765259,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8911457657814026,0.4566986858844757,0.4341842532157898,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.7763060927391052,0.2984874248504638,1.355260133743286,291.0690612792969,291.1499938964844,289.0976257324219,287.0367431640625,291.0780639648437,297.25714111328125,291.0696716308594,1.0,0.6445589065551758,1.0,1.0,0.284898966550827,1.0,-3.458653688430786,2.6195592880249023,0.8390942811965942,1.840348482131958,0.0,0.0,0.0,178.64488220214844,188.0,19.615476608276367,-0.0,3414.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8180654048919678,0.3495693802833557,0.3168976902961731,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.923183023929596,0.504231333732605,0.4787605106830597,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8661423921585083,0.4195312857627868,0.2948805093765259,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8911457657814026,0.4566986858844757,0.4341842532157898,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.7763060927391052,0.2984874248504638,1.355260133743286,291.0690612792969,291.1499938964844,289.0976257324219,287.0367431640625,291.0780639648437,297.25714111328125,291.0696716308594,1.0,0.6445589065551758,1.0,1.0,0.284898966550827,1.0,-3.458653688430786,2.6195592880249023,0.8390942811965942,1.840348482131958,0.0,0.0,0.0,178.64488220214844,188.0,19.615476608276367,-0.0,3414.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.8158148527145386,0.3506246209144592,0.3179256916046142,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.9202436804771424,0.506036639213562,0.4805430173873901,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.8640915155410767,0.4214880466461181,0.2963036596775055,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8887258172035217,0.4584605395793915,0.4359277188777923,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.773945689201355,0.299291580915451,1.3592630624771118,291.0851745605469,291.1499938964844,289.0740051269531,287.0443420410156,291.0945739746094,297.25701904296875,291.0857849121094,1.0,0.6476850509643555,1.0,1.0,0.2891209721565246,1.0,-3.4706571102142334,2.6140570640563965,0.8565999865531921,1.8321893215179443,0.0,0.0,0.0,181.59674072265625,191.0,21.07934188842773,-0.0,3460.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.8158148527145386,0.3506246209144592,0.3179256916046142,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.9202436804771424,0.506036639213562,0.4805430173873901,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.8640915155410767,0.4214880466461181,0.2963036596775055,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08514404296875,0.8887258172035217,0.4584605395793915,0.4359277188777923,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.773945689201355,0.299291580915451,1.3592630624771118,291.0851745605469,291.1499938964844,289.0740051269531,287.0443420410156,291.0945739746094,297.25701904296875,291.0857849121094,1.0,0.6476850509643555,1.0,1.0,0.2891209721565246,1.0,-3.4706571102142334,2.6140570640563965,0.8565999865531921,1.8321893215179443,0.0,0.0,0.0,181.59674072265625,191.0,21.07934188842773,-0.0,3460.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.8147124648094177,0.3511551320552826,0.3184430599212646,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.918820858001709,0.5069413781166077,0.4814369976520538,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.8631011843681335,0.4224705398082733,0.2970186173915863,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.8875511884689331,0.4593439102172851,0.4368024468421936,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.7728055119514465,0.2997025549411773,1.361307144165039,291.0932006835937,291.1499938964844,289.0619201660156,287.0480651855469,291.1026916503906,297.25701904296875,291.09381103515625,1.0,0.6492551565170288,1.0,1.0,0.2912319600582123,1.0,-3.4767253398895264,2.611323595046997,0.8654016852378845,1.828104376792908,0.0,0.0,0.0,183.0763397216797,191.0,21.47805404663086,-0.0,3483.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8136176466941833,0.3516781330108642,0.3189584612846374,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.9174221754074096,0.5078384280204773,0.4823285043239593,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.8621273636817932,0.4234469830989837,0.2977327704429626,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.8863931894302368,0.4602205455303192,0.4376752376556396,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.7716855406761169,0.300113320350647,1.3633655309677124,291.0978698730469,291.1499938964844,289.0497131347656,287.0517272949219,291.1042175292969,297.2569580078125,291.0981140136719,1.0,0.6508283019065857,1.0,1.0,0.2924194633960724,1.0,-3.482802391052246,2.611438751220703,0.871363639831543,1.8268499374389648,0.0,0.0,0.0,184.5609130859375,194.0,18.08062171936035,-0.0,3507.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.8113356232643127,0.3526582419872284,0.3199440240859985,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.9145655632019044,0.5095669627189636,0.4840642809867859,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.8601154685020447,0.4253416955471039,0.2991307079792022,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.8840095400810242,0.4619139730930328,0.4393782019615173,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.7694029808044434,0.3009032607078552,1.3673975467681885,291.1015319824219,291.1499938964844,289.02496337890625,287.058837890625,291.1054992675781,297.2562561035156,291.1016540527344,1.0,0.6539565920829773,1.0,1.0,0.2947945296764374,1.0,-3.4946558475494385,2.6118242740631104,0.8828316926956177,1.824546217918396,0.0,0.0,0.0,187.58938598632807,197.0,11.219167709350586,-0.0,3553.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.8113356232643127,0.3526582419872284,0.3199440240859985,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.9145655632019044,0.5095669627189636,0.4840642809867859,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.8601154685020447,0.4253416955471039,0.2991307079792022,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.8840095400810242,0.4619139730930328,0.4393782019615173,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.7694029808044434,0.3009032607078552,1.3673975467681885,291.1015319824219,291.1499938964844,289.02496337890625,287.058837890625,291.1054992675781,297.2562561035156,291.1016540527344,1.0,0.6539565920829773,1.0,1.0,0.2947945296764374,1.0,-3.4946558475494385,2.6118242740631104,0.8828316926956177,1.824546217918396,0.0,0.0,0.0,187.58938598632807,197.0,11.219167709350586,-0.0,3553.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8089404106140137,0.3535642623901367,0.3208630979061126,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.9116663932800292,0.5112186074256897,0.48572838306427,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.858039915561676,0.4271699786186218,0.3004828691482544,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8815578818321228,0.4635359942913055,0.4410150945186615,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.7670761346817017,0.3016501367092132,1.3712530136108398,291.1038513183594,291.1499938964844,289.0,287.065673828125,291.10650634765625,297.2550048828125,291.1039428710937,1.0,0.6570366024971008,1.0,1.0,0.29716956615448,1.0,-3.5059967041015625,2.611820697784424,0.8941758275032043,1.8219306468963623,0.0,0.0,0.0,190.67462158203125,200.0,7.138047695159912,-0.0,3599.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8089404106140137,0.3535642623901367,0.3208630979061126,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.9116663932800292,0.5112186074256897,0.48572838306427,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.858039915561676,0.4271699786186218,0.3004828691482544,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8815578818321228,0.4635359942913055,0.4410150945186615,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.7670761346817017,0.3016501367092132,1.3712530136108398,291.1038513183594,291.1499938964844,289.0,287.065673828125,291.10650634765625,297.2550048828125,291.1039428710937,1.0,0.6570366024971008,1.0,1.0,0.29716956615448,1.0,-3.5059967041015625,2.611820697784424,0.8941758275032043,1.8219306468963623,0.0,0.0,0.0,190.67462158203125,200.0,7.138047695159912,-0.0,3599.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8064755797386169,0.3544070422649383,0.3217284083366394,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9088023900985718,0.5128025412559509,0.4873322546482086,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8559548258781433,0.4289399087429046,0.3017968535423279,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8790951371192932,0.4650947153568268,0.4425958096981048,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.7647495865821838,0.3023557662963867,1.3749408721923828,291.1026611328125,291.1499938964844,288.9750366210937,287.0722045898437,291.1031188964844,297.2533264160156,291.1026306152344,1.0,0.6600627899169922,1.0,1.0,0.2989746034145355,1.0,-3.516885280609131,2.613313674926758,0.9035715460777284,1.820868730545044,0.0,0.0,0.0,193.78732299804688,203.0,2.282808542251587,-0.0,3644.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
