time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8064755797386169,0.3544070422649383,0.3217284083366394,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9088023900985718,0.5128025412559509,0.4873322546482086,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8559548258781433,0.4289399087429046,0.3017968535423279,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8790951371192932,0.4650947153568268,0.4425958096981048,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.7647495865821838,0.3023557662963867,1.3749408721923828,291.1026611328125,291.1499938964844,288.9750366210937,287.0722045898437,291.1031188964844,297.2533264160156,291.1026306152344,1.0,0.6600627899169922,1.0,1.0,0.2989746034145355,1.0,-3.516885280609131,2.613313674926758,0.9035715460777284,1.820868730545044,0.0,0.0,0.0,193.78732299804688,203.0,2.282808542251587,-0.0,3644.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.8039366006851196,0.3551793694496155,0.3225311040878296,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.905982255935669,0.514309287071228,0.4888645112514496,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.8538559675216675,0.4306431412696838,0.3030651211738586,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.8766173124313354,0.4665809869766235,0.4441094100475311,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.762417733669281,0.3030117154121399,1.3784151077270508,291.1000366210937,291.1499938964844,288.9502868652344,287.0783996582031,291.0995788574219,297.251220703125,291.0999755859375,1.0,0.6630179286003113,1.0,1.0,0.300779640674591,1.0,-3.527219295501709,2.6144630908966064,0.9127562642097472,1.819555759429932,0.0,0.0,0.0,196.9209442138672,206.0,-0.7335754632949829,-0.0,3689.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.8039366006851196,0.3551793694496155,0.3225311040878296,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.905982255935669,0.514309287071228,0.4888645112514496,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.8538559675216675,0.4306431412696838,0.3030651211738586,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.8766173124313354,0.4665809869766235,0.4441094100475311,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.762417733669281,0.3030117154121399,1.3784151077270508,291.1000366210937,291.1499938964844,288.9502868652344,287.0783996582031,291.0995788574219,297.251220703125,291.0999755859375,1.0,0.6630179286003113,1.0,1.0,0.300779640674591,1.0,-3.527219295501709,2.6144630908966064,0.9127562642097472,1.819555759429932,0.0,0.0,0.0,196.9209442138672,206.0,-0.7335754632949829,-0.0,3689.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.802666425704956,0.355545163154602,0.3229133784770965,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.9046078324317932,0.5150392651557922,0.4896079301834106,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8528141975402832,0.4314749538898468,0.3036850094795227,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8753862977027893,0.4673021137714386,0.4448448717594147,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.761260986328125,0.3033244609832763,1.3800824880599976,291.0986022949219,291.1499938964844,288.9380798339844,287.0813293457031,291.0978698730469,297.25006103515625,291.0985412597656,1.0,0.6644697189331055,1.0,1.0,0.30168217420578,1.0,-3.5322091579437256,2.614907741546631,0.9173015356063844,1.81879997253418,0.0,0.0,0.0,198.4890289306641,206.0,-1.67935311794281,-0.0,3710.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.8014044761657715,0.3559020757675171,0.3232866525650024,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.9032665491104126,0.5157583951950073,0.4903401732444763,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.8517840504646301,0.4322978854179382,0.3042979836463928,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.8741675019264221,0.4680129289627075,0.4455697238445282,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.760116457939148,0.3036302030086517,1.3817154169082642,291.0975952148437,291.1499938964844,288.9259948730469,287.0841979980469,291.0970458984375,297.2488708496094,291.0975646972656,1.0,0.6659073233604431,1.0,1.0,0.3026940524578094,1.0,-3.5371124744415283,2.6149444580078125,0.9221681356430054,1.8176541328430176,0.0,0.0,0.0,200.0556640625,209.0,-1.9332219362258911,-0.0,3732.540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.7989215850830078,0.3565908074378967,0.3240078091621399,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.9006723165512085,0.5171638131141663,0.4917707443237304,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.8497732877731323,0.4339179992675781,0.3055039346218109,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.8717820644378662,0.4694035947322845,0.4469873905181885,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.7578775882720947,0.3042222261428833,1.3848823308944702,291.09637451171875,291.1499938964844,288.9023742675781,287.0896301269531,291.095947265625,297.2464599609375,291.09637451171875,1.0,0.668735682964325,1.0,1.0,0.3047177791595459,1.0,-3.5466670989990234,2.614778757095337,0.9318883419036864,1.815181255340576,0.0,0.0,0.0,203.1723022460937,212.0,-1.7834913730621338,-0.0,3775.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.7989215850830078,0.3565908074378967,0.3240078091621399,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.9006723165512085,0.5171638131141663,0.4917707443237304,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.8497732877731323,0.4339179992675781,0.3055039346218109,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.8717820644378662,0.4694035947322845,0.4469873905181885,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.7578775882720947,0.3042222261428833,1.3848823308944702,291.09637451171875,291.1499938964844,288.9023742675781,287.0896301269531,291.095947265625,297.2464599609375,291.09637451171875,1.0,0.668735682964325,1.0,1.0,0.3047177791595459,1.0,-3.5466670989990234,2.614778757095337,0.9318883419036864,1.815181255340576,0.0,0.0,0.0,203.1723022460937,212.0,-1.7834913730621338,-0.0,3775.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7965009808540344,0.3572559952735901,0.3247062861919403,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.8981509804725647,0.5185369849205017,0.4931693077087402,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.8478327989578247,0.4355134665966034,0.3066915273666382,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.8694716095924377,0.4707640409469604,0.4483749866485595,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7557113766670227,0.3047975301742553,1.3879661560058594,291.0957336425781,291.1499938964844,288.879638671875,287.0946655273437,291.0955505371094,297.2441101074219,291.0957336425781,1.0,0.6715185046195984,1.0,1.0,0.3067415356636047,1.0,-3.555996417999268,2.6144320964813232,0.9415645003318788,1.8125946521759035,0.0,0.0,0.0,206.2723999023437,215.0,-1.3144363164901731,-0.0,3817.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7965009808540344,0.3572559952735901,0.3247062861919403,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.8981509804725647,0.5185369849205017,0.4931693077087402,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.8478327989578247,0.4355134665966034,0.3066915273666382,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.8694716095924377,0.4707640409469604,0.4483749866485595,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7557113766670227,0.3047975301742553,1.3879661560058594,291.0957336425781,291.1499938964844,288.879638671875,287.0946655273437,291.0955505371094,297.2441101074219,291.0957336425781,1.0,0.6715185046195984,1.0,1.0,0.3067415356636047,1.0,-3.555996417999268,2.6144320964813232,0.9415645003318788,1.8125946521759035,0.0,0.0,0.0,206.2723999023437,215.0,-1.3144363164901731,-0.0,3817.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.7941514253616333,0.3579065203666687,0.3253888785839081,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.8957085609436035,0.5198869705200195,0.4945431649684906,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.8459682464599609,0.4370929300785064,0.3078658580780029,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.8672425746917725,0.4721030592918396,0.449739545583725,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.7536242008209229,0.3053639531135559,1.3909976482391355,291.0966491699219,291.1499938964844,288.8580017089844,287.0992736816406,291.09722900390625,297.2418518066406,291.09674072265625,1.0,0.6742645502090454,1.0,1.0,0.3089241981506347,1.0,-3.565171003341675,2.613434314727783,0.9517366886138916,1.8094228506088257,0.0,0.0,0.0,209.35421752929688,218.0,0.1148892194032669,-0.0,3859.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.7941514253616333,0.3579065203666687,0.3253888785839081,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.8957085609436035,0.5198869705200195,0.4945431649684906,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.8459682464599609,0.4370929300785064,0.3078658580780029,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.8672425746917725,0.4721030592918396,0.449739545583725,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.7536242008209229,0.3053639531135559,1.3909976482391355,291.0966491699219,291.1499938964844,288.8580017089844,287.0992736816406,291.09722900390625,297.2418518066406,291.09674072265625,1.0,0.6742645502090454,1.0,1.0,0.3089241981506347,1.0,-3.565171003341675,2.613434314727783,0.9517366886138916,1.8094228506088257,0.0,0.0,0.0,209.35421752929688,218.0,0.1148892194032669,-0.0,3859.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.7918812036514282,0.3585484623908996,0.3260616958141327,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.8933521509170532,0.5212194919586182,0.4958983063697815,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.844184935092926,0.4386623501777649,0.3090315759181976,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.8651009798049927,0.4734261929988861,0.4510869085788727,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.7516224384307861,0.3059279918670654,1.3940078020095823,291.098876953125,291.1499938964844,288.83770751953125,287.1034545898437,291.1000671386719,297.2397766113281,291.0989990234375,1.0,0.6769812107086182,1.0,1.0,0.3111068904399872,1.0,-3.5742549896240234,2.6123297214508057,0.961925208568573,1.8061943054199217,0.0,0.0,0.0,212.4150390625,221.0,1.628994703292847,-0.0,3901.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.7918812036514282,0.3585484623908996,0.3260616958141327,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.8933521509170532,0.5212194919586182,0.4958983063697815,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.844184935092926,0.4386623501777649,0.3090315759181976,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.8651009798049927,0.4734261929988861,0.4510869085788727,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.7516224384307861,0.3059279918670654,1.3940078020095823,291.098876953125,291.1499938964844,288.83770751953125,287.1034545898437,291.1000671386719,297.2397766113281,291.0989990234375,1.0,0.6769812107086182,1.0,1.0,0.3111068904399872,1.0,-3.5742549896240234,2.6123297214508057,0.961925208568573,1.8061943054199217,0.0,0.0,0.0,212.4150390625,221.0,1.628994703292847,-0.0,3901.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.7907739281654358,0.3588674068450928,0.3263958096504211,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.8922038078308105,0.5218808650970459,0.496570736169815,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.8433211445808411,0.4394446611404419,0.3096123337745666,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.8640605211257935,0.4740834534168243,0.4517559707164764,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.750651478767395,0.306210458278656,1.3955119848251345,291.1003723144531,291.1499938964844,288.828125,287.1053771972656,291.1018981933594,297.2388000488281,291.1005249023437,1.0,0.678331732749939,1.0,1.0,0.3121982514858246,1.0,-3.5787782669067383,2.611755132675171,0.9670232534408568,1.804570198059082,0.0,0.0,0.0,213.94004821777344,221.0,2.40641713142395,-0.0,3922.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.7896838188171387,0.3591844141483307,0.3267283737659454,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.891074001789093,0.5225385427474976,0.4972398579120636,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.8424745202064514,0.4402248859405517,0.3101917505264282,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.8630388379096985,0.4747374951839447,0.4524221122264862,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.7496991753578186,0.3064930140972137,1.3970164060592651,291.10186767578125,291.1499938964844,288.8189697265625,287.107177734375,291.1034545898437,297.23785400390625,291.1019897460937,1.0,0.6796779036521912,1.0,1.0,0.3132043480873108,1.0,-3.583291292190552,2.611436605453491,0.9718549251556396,1.8032079935073853,0.0,0.0,0.0,215.4623107910156,224.0,2.89556884765625,-0.0,3942.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.7885668873786926,0.3595114052295685,0.3270718157291412,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8899168968200684,0.5232176780700684,0.4979310631752014,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8416106104850769,0.4410334825515747,0.310792326927185,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8619944453239441,0.4754133522510528,0.453110784292221,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.748727560043335,0.3067869544029236,1.3985810279846191,291.10357666015625,291.1499938964844,288.8099060058594,287.10894775390625,291.1053771972656,297.2369079589844,291.1037292480469,1.0,0.6810727119445801,1.0,1.0,0.3142507076263428,1.0,-3.5879695415496826,2.611107587814331,0.976861834526062,1.80180025100708,0.0,0.0,0.0,217.0426788330078,224.0,3.4123566150665283,-0.0,3964.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.7875503301620483,0.3598116934299469,0.3273871839046478,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8888641595840454,0.523841142654419,0.4985657334327698,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8408272862434387,0.4417782425880432,0.3113453686237335,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8610460162162781,0.4760343730449676,0.4537435173988342,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7478466033935547,0.3070588707923889,1.400026798248291,291.1054382324219,291.1499938964844,288.802001953125,287.1104736328125,291.1075134277344,297.236083984375,291.1055908203125,1.0,0.6823564171791077,1.0,1.0,0.3152165710926056,1.0,-3.592278003692627,2.610792636871338,0.9814853668212892,1.8004926443099976,0.0,0.0,0.0,218.4998474121093,227.0,3.980980157852173,-0.0,3984.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.7854790091514587,0.3604360520839691,0.3280418515205383,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.8867203593254089,0.5251341462135315,0.4998809099197387,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.8392400145530701,0.4433282613754272,0.312495470046997,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.8591197729110718,0.4773232340812683,0.4550557732582092,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.7460607886314392,0.3076289296150207,1.4030498266220093,291.1102600097656,291.1499938964844,288.7870483398437,287.11328125,291.113037109375,297.2344665527344,291.1104736328125,1.0,0.6850220561027527,1.0,1.0,0.3172288239002228,1.0,-3.601246118545532,2.610116481781006,0.991129755973816,1.7977505922317505,0.0,0.0,0.0,221.5304107666016,230.0,5.50579833984375,-0.0,4026.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.7854790091514587,0.3604360520839691,0.3280418515205383,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.8867203593254089,0.5251341462135315,0.4998809099197387,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.8392400145530701,0.4433282613754272,0.312495470046997,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.8591197729110718,0.4773232340812683,0.4550557732582092,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.7460607886314392,0.3076289296150207,1.4030498266220093,291.1102600097656,291.1499938964844,288.7870483398437,287.11328125,291.113037109375,297.2344665527344,291.1104736328125,1.0,0.6850220561027527,1.0,1.0,0.3172288239002228,1.0,-3.601246118545532,2.610116481781006,0.991129755973816,1.7977505922317505,0.0,0.0,0.0,221.5304107666016,230.0,5.50579833984375,-0.0,4026.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.7834673523902893,0.3610540926456451,0.3286920487880707,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8846392631530762,0.5264139175415039,0.5011847615242004,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.8377089500427246,0.4448719322681427,0.3136419355869293,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8572563529014587,0.4786009788513183,0.4563585519790649,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.744338870048523,0.3082022964954376,1.4060899019241333,291.1146545410156,291.1499938964844,288.7742919921875,287.1156005859375,291.1172790527344,297.23297119140625,291.1148376464844,1.0,0.6876766085624695,1.0,1.0,0.3188546895980835,1.0,-3.6102004051208496,2.610678672790528,0.9995217323303224,1.796244740486145,0.0,0.0,0.0,224.5549468994141,233.0,5.770800590515137,-0.0,4068.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.7834673523902893,0.3610540926456451,0.3286920487880707,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8846392631530762,0.5264139175415039,0.5011847615242004,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.8377089500427246,0.4448719322681427,0.3136419355869293,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8572563529014587,0.4786009788513183,0.4563585519790649,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.744338870048523,0.3082022964954376,1.4060899019241333,291.1146545410156,291.1499938964844,288.7742919921875,287.1156005859375,291.1172790527344,297.23297119140625,291.1148376464844,1.0,0.6876766085624695,1.0,1.0,0.3188546895980835,1.0,-3.6102004051208496,2.610678672790528,0.9995217323303224,1.796244740486145,0.0,0.0,0.0,224.5549468994141,233.0,5.770800590515137,-0.0,4068.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.781502366065979,0.3616643249988556,0.3293346166610718,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.8826071619987488,0.5276786684989929,0.5024738907814026,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.8362213373184204,0.4464080035686493,0.3147825598716736,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.855442464351654,0.479866087436676,0.4576487839221954,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.7426689267158508,0.3087778985500335,1.4091389179229736,291.1200256347656,291.1499938964844,288.7640075683594,287.117431640625,291.12322998046875,297.2315673828125,291.1202697753906,1.0,0.6903189420700073,1.0,1.0,0.3204805552959442,1.0,-3.619116544723511,2.6112449169158936,1.0078715085983276,1.7947266101837158,0.0,0.0,0.0,227.57862854003903,236.0,6.753409385681152,-0.0,4110.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.781502366065979,0.3616643249988556,0.3293346166610718,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.8826071619987488,0.5276786684989929,0.5024738907814026,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.8362213373184204,0.4464080035686493,0.3147825598716736,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.855442464351654,0.479866087436676,0.4576487839221954,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.7426689267158508,0.3087778985500335,1.4091389179229736,291.1200256347656,291.1499938964844,288.7640075683594,287.117431640625,291.12322998046875,297.2315673828125,291.1202697753906,1.0,0.6903189420700073,1.0,1.0,0.3204805552959442,1.0,-3.619116544723511,2.6112449169158936,1.0078715085983276,1.7947266101837158,0.0,0.0,0.0,227.57862854003903,236.0,6.753409385681152,-0.0,4110.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.7805411219596863,0.3619699478149414,0.3296554088592529,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.8816131949424744,0.5283091068267822,0.5031155943870544,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.8354967832565308,0.447176456451416,0.3153524696826935,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.8545573353767395,0.4804972410202026,0.4582916498184204,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.7418556213378906,0.3090683817863464,1.4106721878051758,291.1233215332031,291.1499938964844,288.75982666015625,287.1181640625,291.1268920898437,297.2309265136719,291.12359619140625,1.0,0.6916369199752808,1.0,1.0,0.3212935030460357,1.0,-3.623577833175659,2.6115262508392334,1.012051701545715,1.7939540147781372,0.0,0.0,0.0,229.0883636474609,236.0,7.532163143157959,-0.0,4131.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.7795954942703247,0.3622744679450989,0.3299758434295654,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.8806354999542236,0.5289368033409119,0.5037553906440735,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.8347862958908081,0.4479438066482544,0.3159220516681671,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.8536880612373352,0.4811262786388397,0.4589330554008484,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.7410577535629272,0.3093599379062652,1.4122116565704346,291.1260681152344,291.1499938964844,288.7563781738281,287.1187744140625,291.1292419433594,297.2303161621094,291.12628173828125,1.0,0.6929534077644348,1.0,1.0,0.3218488395214081,1.0,-3.628041982650757,2.6126224994659424,1.0154194831848145,1.7940070629119873,0.0,0.0,0.0,230.5965881347656,239.0,7.447182655334473,-0.0,4152.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.777736246585846,0.36287522315979,0.3306102454662323,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.8787136673927307,0.5301786661148071,0.5050232410430908,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.8333937525749207,0.4494706690311432,0.3170564174652099,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.8519828915596008,0.4823729991912842,0.4602061510086059,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.739496648311615,0.3099433481693268,1.4152957201004028,291.13165283203125,291.1499938964844,288.7516174316406,287.1195983886719,291.1351013183594,297.2291564941406,291.13189697265625,1.0,0.6955781579017639,1.0,1.0,0.3229594826698303,1.0,-3.636937141418457,2.61488938331604,1.0220476388931274,1.7942458391189575,0.0,0.0,0.0,233.6160125732422,242.0,7.715461730957031,-0.0,4195.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.777736246585846,0.36287522315979,0.3306102454662323,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.8787136673927307,0.5301786661148071,0.5050232410430908,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.8333937525749207,0.4494706690311432,0.3170564174652099,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.8519828915596008,0.4823729991912842,0.4602061510086059,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.739496648311615,0.3099433481693268,1.4152957201004028,291.13165283203125,291.1499938964844,288.7516174316406,287.1195983886719,291.1351013183594,297.2291564941406,291.13189697265625,1.0,0.6955781579017639,1.0,1.0,0.3229594826698303,1.0,-3.636937141418457,2.61488938331604,1.0220476388931274,1.7942458391189575,0.0,0.0,0.0,233.6160125732422,242.0,7.715461730957031,-0.0,4195.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.7759301066398621,0.3634770810604095,0.3312426507472992,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.8768467903137207,0.5314152240753174,0.5062829852104187,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.8320475816726685,0.4509984850883484,0.3181892037391662,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.8503310680389404,0.4836161136627197,0.4614729583263397,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.7379871010780334,0.3105330765247345,1.4183987379074097,291.13897705078125,291.1499938964844,288.75,287.119873046875,291.14324951171875,297.22808837890625,291.1392822265625,1.0,0.698195219039917,1.0,1.0,0.3240701556205749,1.0,-3.645833730697632,2.617140769958496,1.0286929607391355,1.7945126295089722,0.0,0.0,0.0,236.6327362060547,245.0,9.183646202087402,-0.0,4237.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.7759301066398621,0.3634770810604095,0.3312426507472992,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.8768467903137207,0.5314152240753174,0.5062829852104187,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.8320475816726685,0.4509984850883484,0.3181892037391662,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.8503310680389404,0.4836161136627197,0.4614729583263397,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.7379871010780334,0.3105330765247345,1.4183987379074097,291.13897705078125,291.1499938964844,288.75,287.119873046875,291.14324951171875,297.22808837890625,291.1392822265625,1.0,0.698195219039917,1.0,1.0,0.3240701556205749,1.0,-3.645833730697632,2.617140769958496,1.0286929607391355,1.7945126295089722,0.0,0.0,0.0,236.6327362060547,245.0,9.183646202087402,-0.0,4237.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.7741772532463074,0.3640753328800201,0.3318743407726288,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.875034511089325,0.5326417088508606,0.5075357556343079,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.8307470679283142,0.4525228142738342,0.3193213939666748,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.8487318754196167,0.4848514497280121,0.4627346694469452,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.7365282773971558,0.3111270070075989,1.4215272665023804,291.1446533203125,291.1499938964844,288.75,287.119873046875,291.1479797363281,297.22711181640625,291.14483642578125,1.0,0.7008068561553955,1.0,1.0,0.3245666921138763,1.0,-3.654745578765869,2.621417284011841,1.0333280563354492,1.7968097925186155,0.0,0.0,0.0,239.6455993652344,233.0,8.264053344726562,-0.0,4280.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.7741772532463074,0.3640753328800201,0.3318743407726288,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.875034511089325,0.5326417088508606,0.5075357556343079,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.8307470679283142,0.4525228142738342,0.3193213939666748,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.8487318754196167,0.4848514497280121,0.4627346694469452,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.7365282773971558,0.3111270070075989,1.4215272665023804,291.1446533203125,291.1499938964844,288.75,287.119873046875,291.1479797363281,297.22711181640625,291.14483642578125,1.0,0.7008068561553955,1.0,1.0,0.3245666921138763,1.0,-3.654745578765869,2.621417284011841,1.0333280563354492,1.7968097925186155,0.0,0.0,0.0,239.6455993652344,233.0,8.264053344726562,-0.0,4280.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7782574892044067,0.3646666705608368,0.3322392702102661,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8798839449882507,0.5338496565818787,0.5084993839263916,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8352320194244385,0.4540370106697082,0.3202450275421142,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8532648682594299,0.4860712885856628,0.4637098610401153,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7401273250579834,0.3117193579673767,1.4233558177947998,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1522521972656,297.2261657714844,291.1495056152344,1.0,0.6992934346199036,1.0,1.0,0.3250632286071777,1.0,-3.660832643508911,2.623835325241089,1.0369973182678225,1.797940969467163,0.0,0.0,0.0,235.6341552734375,221.0,7.265922546386719,-0.0,4272.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7782574892044067,0.3646666705608368,0.3322392702102661,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8798839449882507,0.5338496565818787,0.5084993839263916,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8352320194244385,0.4540370106697082,0.3202450275421142,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8532648682594299,0.4860712885856628,0.4637098610401153,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7401273250579834,0.3117193579673767,1.4233558177947998,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1522521972656,297.2261657714844,291.1495056152344,1.0,0.6992934346199036,1.0,1.0,0.3250632286071777,1.0,-3.660832643508911,2.623835325241089,1.0369973182678225,1.797940969467163,0.0,0.0,0.0,235.6341552734375,221.0,7.265922546386719,-0.0,4272.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7818374037742615,0.3649720251560211,0.3323653936386108,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8840641975402832,0.5344552993774414,0.5089147686958313,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.839005172252655,0.4548004269599914,0.3206609189510345,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.85716712474823,0.4866842329502105,0.4641323387622833,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7432708740234375,0.3120250403881073,1.4239888191223145,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.22576904296875,291.1517333984375,1.0,0.6977457404136658,1.0,1.0,0.3253114819526672,1.0,-3.663255214691162,2.6246252059936523,1.0386300086975098,1.7982085943222046,0.0,0.0,0.0,231.9407196044922,221.0,6.911695957183838,-0.0,4255.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.7861289978027344,0.3652821183204651,0.3324736654758453,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8890548944473267,0.5350608229637146,0.5093067288398743,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8435031175613403,0.4555667340755462,0.3210615515708923,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.861845850944519,0.4872982501983642,0.4645322561264038,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.7470540404319763,0.3123371601104736,1.4245362281799316,291.1527404785156,291.1499938964844,288.75,287.119873046875,291.1545104980469,297.2254638671875,291.1527709960937,1.0,0.6958746314048767,1.0,1.0,0.3252911567687988,1.0,-3.6654791831970215,2.626138210296631,1.0393410921096802,1.7992476224899292,0.0,0.0,0.0,227.6125030517578,209.0,5.538568019866943,-0.0,4234.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.7920718789100647,0.3656541407108307,0.3325842916965484,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8959477543830872,0.5357816219329834,0.5097510814666748,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8497461676597595,0.4564843773841858,0.3215257823467254,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.8683546781539917,0.4880311489105224,0.4649878442287445,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.7523401975631714,0.3127166032791137,1.4251142740249634,291.1531982421875,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2250671386719,291.1532287597656,1.0,0.6933277249336243,1.0,1.0,0.3252667486667633,1.0,-3.667949676513672,2.6278867721557617,1.0400629043579102,1.8004953861236572,0.0,0.0,0.0,221.8387756347656,209.0,3.9115993976593018,-0.0,4204.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
