time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.7964395880699158,0.3659019768238067,0.3326496183872223,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9010059237480164,0.536259114742279,0.5100356340408325,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8543691039085388,0.4570951461791992,0.3218281269073486,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.873170018196106,0.4885176420211792,0.4652808308601379,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.7562696933746338,0.3129720389842987,1.4254692792892456,291.1534118652344,291.1499938964844,288.75,287.119873046875,291.1544189453125,297.224853515625,291.1534423828125,1.0,0.6915093064308167,1.0,1.0,0.3252504765987396,1.0,-3.669514417648315,2.6289947032928467,1.0405198335647583,1.8013046979904177,0.0,0.0,0.0,217.7623443603516,197.0,3.065464735031128,-0.0,4183.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8087661266326904,0.3665213882923126,0.3327887058258056,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.9161643385887146,0.5374413132667542,0.5107106566429138,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8676927089691162,0.4586189687252044,0.3225628733634949,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8869717717170715,0.4897260665893554,0.4659804403781891,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.7676414847373962,0.3136202991008758,1.4262810945510864,291.1537475585937,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.2242736816406,291.1537780761719,1.0,0.6866134405136108,1.0,1.0,0.3252098262310028,1.0,-3.673197031021118,2.631610155105591,1.0415867567062378,1.80321741104126,0.0,0.0,0.0,206.91818237304688,185.0,1.6703919172286987,-0.0,4125.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8087661266326904,0.3665213882923126,0.3327887058258056,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.9161643385887146,0.5374413132667542,0.5107106566429138,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8676927089691162,0.4586189687252044,0.3225628733634949,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8869717717170715,0.4897260665893554,0.4659804403781891,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.7676414847373962,0.3136202991008758,1.4262810945510864,291.1537475585937,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.2242736816406,291.1537780761719,1.0,0.6866134405136108,1.0,1.0,0.3252098262310028,1.0,-3.673197031021118,2.631610155105591,1.0415867567062378,1.80321741104126,0.0,0.0,0.0,206.91818237304688,185.0,1.6703919172286987,-0.0,4125.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8222463726997375,0.3671376705169678,0.3329070210456848,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.935050129890442,0.5386065244674683,0.5113504528999329,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8835592269897461,0.4601364731788635,0.3232791125774383,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.903193175792694,0.4909221827983856,0.4666492342948913,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.7812338471412659,0.3142787516117096,1.4270480871200562,291.1532287597656,291.1499938964844,288.75,287.119873046875,291.1532897949219,297.2237243652344,291.1532287597656,1.0,0.681428849697113,1.0,1.0,0.3250476419925689,1.0,-3.676698684692383,2.634515285491944,1.042183518409729,1.8053991794586184,0.0,0.0,0.0,195.5550537109375,173.0,0.3547728359699249,-0.0,4063.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8222463726997375,0.3671376705169678,0.3329070210456848,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.935050129890442,0.5386065244674683,0.5113504528999329,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8835592269897461,0.4601364731788635,0.3232791125774383,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.903193175792694,0.4909221827983856,0.4666492342948913,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.7812338471412659,0.3142787516117096,1.4270480871200562,291.1532287597656,291.1499938964844,288.75,287.119873046875,291.1532897949219,297.2237243652344,291.1532287597656,1.0,0.681428849697113,1.0,1.0,0.3250476419925689,1.0,-3.676698684692383,2.634515285491944,1.042183518409729,1.8053991794586184,0.0,0.0,0.0,195.5550537109375,173.0,0.3547728359699249,-0.0,4063.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.8374739289283752,0.3677472770214081,0.3330099284648895,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.956212282180786,0.5397518873214722,0.5119615793228149,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9021784067153932,0.4616444408893585,0.3239813446998596,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.923669457435608,0.4921031296253204,0.4672937095165252,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.7972318530082703,0.3149440288543701,1.4277992248535156,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1521911621094,297.22320556640625,291.15234375,1.0,0.6760795712471008,1.0,1.0,0.3248854577541351,1.0,-3.680082082748413,2.6373560428619385,1.0427261590957642,1.8075324296951287,0.0,0.0,0.0,183.92202758789065,161.0,-0.4653936624526977,-0.0,3999.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.8374739289283752,0.3677472770214081,0.3330099284648895,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.956212282180786,0.5397518873214722,0.5119615793228149,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9021784067153932,0.4616444408893585,0.3239813446998596,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.923669457435608,0.4921031296253204,0.4672937095165252,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.7972318530082703,0.3149440288543701,1.4277992248535156,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1521911621094,297.22320556640625,291.15234375,1.0,0.6760795712471008,1.0,1.0,0.3248854577541351,1.0,-3.680082082748413,2.6373560428619385,1.0427261590957642,1.8075324296951287,0.0,0.0,0.0,183.92202758789065,161.0,-0.4653936624526977,-0.0,3999.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8461483716964722,0.3680497705936432,0.3330570161342621,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9671691656112672,0.5403174757957458,0.512257993221283,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.9131668210029602,0.4623950719833374,0.3243283033370971,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.9356430768966676,0.4926881492137909,0.4676083922386169,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8062109351158142,0.3152789771556854,1.4281741380691528,291.1518859863281,291.1499938964844,288.75,287.119873046875,291.151611328125,297.2229309082031,291.1518859863281,1.0,0.6733638644218445,1.0,1.0,0.3248043358325958,1.0,-3.6817429065704346,2.638755798339844,1.0429871082305908,1.808584690093994,0.0,0.0,0.0,178.04412841796875,161.0,-0.7285876870155334,-0.0,3966.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8557572960853577,0.3683511912822723,0.3331020176410675,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9781177639961244,0.5408788919448853,0.5125492811203003,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9258850812911988,0.4631438553333282,0.3246731460094452,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.948346734046936,0.4932700097560882,0.4679189324378967,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8155403733253479,0.3156156241893768,1.4285515546798706,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.22265625,291.15155029296875,1.0,0.6706288456916809,1.0,1.0,0.3247610032558441,1.0,-3.6833901405334473,2.6400249004364014,1.0433651208877563,1.8095134496688845,0.0,0.0,0.0,172.14076232910156,149.0,-0.7747843861579895,-0.0,3933.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8776731491088867,0.3689455986022949,0.333200454711914,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.998571515083313,0.5420416593551636,0.5130874514579773,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9536520838737488,0.4646308720111847,0.3253679573535919,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9738277792930604,0.494419515132904,0.4685435593128204,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8351650834083557,0.3162872195243835,1.4293798208236694,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.22216796875,291.1510925292969,1.0,0.6649964451789856,1.0,1.0,0.3246743381023407,1.0,-3.6845736503601074,2.6410961151123047,1.0434774160385132,1.810516595840454,0.0,0.0,0.0,160.58242797851562,167.0,-0.7537506818771362,-0.0,3866.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8776731491088867,0.3689455986022949,0.333200454711914,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.998571515083313,0.5420416593551636,0.5130874514579773,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9536520838737488,0.4646308720111847,0.3253679573535919,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9738277792930604,0.494419515132904,0.4685435593128204,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8351650834083557,0.3162872195243835,1.4293798208236694,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.22216796875,291.1510925292969,1.0,0.6649964451789856,1.0,1.0,0.3246743381023407,1.0,-3.6845736503601074,2.6410961151123047,1.0434774160385132,1.810516595840454,0.0,0.0,0.0,160.58242797851562,167.0,-0.7537506818771362,-0.0,3866.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8762565851211548,0.3695322871208191,0.3337614238262176,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9975941777229308,0.5431862473487854,0.5142974257469177,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9525418877601624,0.466114729642868,0.326423168182373,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9725704193115234,0.4955652952194214,0.469653844833374,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.83407062292099,0.3169727027416229,1.432592511177063,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.22174072265625,291.15057373046875,1.0,0.6678836345672607,1.0,1.0,0.3245876431465149,1.0,-3.695503473281861,2.64882230758667,1.0466810464859009,1.8156641721725464,0.0,0.0,0.0,162.03138732910156,185.0,-0.5310501456260681,-0.0,3901.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8762565851211548,0.3695322871208191,0.3337614238262176,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9975941777229308,0.5431862473487854,0.5142974257469177,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9525418877601624,0.466114729642868,0.326423168182373,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9725704193115234,0.4955652952194214,0.469653844833374,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.83407062292099,0.3169727027416229,1.432592511177063,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.22174072265625,291.15057373046875,1.0,0.6678836345672607,1.0,1.0,0.3245876431465149,1.0,-3.695503473281861,2.64882230758667,1.0466810464859009,1.8156641721725464,0.0,0.0,0.0,162.03138732910156,185.0,-0.5310501456260681,-0.0,3901.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8593620657920837,0.3700251579284668,0.3345718681812286,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9822996258735656,0.544165849685669,0.5156065821647644,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9322701692581176,0.4675188362598419,0.3276814222335815,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.953605890274048,0.4966346621513366,0.4710419178009033,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8192752003669739,0.3175937533378601,1.437187671661377,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.2204895019531,291.1509704589844,1.0,0.6745038628578186,1.0,1.0,0.3245652914047241,1.0,-3.706594944000244,2.6563949584960938,1.0501999855041504,1.8209842443466189,0.0,0.0,0.0,171.90562438964844,203.0,0.0307713169604539,-0.0,3993.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8593620657920837,0.3700251579284668,0.3345718681812286,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9822996258735656,0.544165849685669,0.5156065821647644,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9322701692581176,0.4675188362598419,0.3276814222335815,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.953605890274048,0.4966346621513366,0.4710419178009033,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8192752003669739,0.3175937533378601,1.437187671661377,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.2204895019531,291.1509704589844,1.0,0.6745038628578186,1.0,1.0,0.3245652914047241,1.0,-3.706594944000244,2.6563949584960938,1.0501999855041504,1.8209842443466189,0.0,0.0,0.0,171.90562438964844,203.0,0.0307713169604539,-0.0,3993.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8395965695381165,0.3704345226287842,0.3354479372501373,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9597864151000975,0.5450855493545532,0.5170004963874817,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9073145985603333,0.4688497483730316,0.3289988040924072,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.927950084209442,0.4976328313350677,0.4725122451782226,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8001909255981445,0.3181494474411011,1.4422024488449097,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.2187194824219,291.1513671875,1.0,0.683075487613678,1.0,1.0,0.3245429396629333,1.0,-3.718714237213135,2.664663314819336,1.0540509223937988,1.8267472982406616,0.0,0.0,0.0,185.6990966796875,221.0,0.3006960749626159,-0.0,4113.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8395965695381165,0.3704345226287842,0.3354479372501373,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9597864151000975,0.5450855493545532,0.5170004963874817,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9073145985603333,0.4688497483730316,0.3289988040924072,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.927950084209442,0.4976328313350677,0.4725122451782226,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8001909255981445,0.3181494474411011,1.4422024488449097,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.2187194824219,291.1513671875,1.0,0.683075487613678,1.0,1.0,0.3245429396629333,1.0,-3.718714237213135,2.664663314819336,1.0540509223937988,1.8267472982406616,0.0,0.0,0.0,185.6990966796875,221.0,0.3006960749626159,-0.0,4113.623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8300297856330872,0.370610624551773,0.3358927071094513,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9471415281295776,0.5455201864242554,0.5177091360092163,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.896043598651886,0.4694890081882477,0.3296647369861603,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9149637818336488,0.4981060624122619,0.4732576906681061,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7903028726577759,0.3184029757976532,1.4447661638259888,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.2176818847656,291.1515197753906,1.0,0.6877681016921997,1.0,1.0,0.3245317637920379,1.0,-3.7248857021331774,2.6688756942749023,1.0560098886489868,1.8296719789505005,0.0,0.0,0.0,193.49026489257807,221.0,0.3582329750061035,-0.0,4179.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8208365440368652,0.3707686066627502,0.3363354802131653,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9343212842941284,0.545937716960907,0.5184170007705688,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8853232264518738,0.4701109826564789,0.3303298950195312,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9031606316566468,0.4985621869564056,0.4740022718906402,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7808004021644592,0.3186402320861816,1.44732928276062,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1520080566406,297.216552734375,291.151611328125,1.0,0.6926202178001404,1.0,1.0,0.3245037198066711,1.0,-3.7310502529144287,2.6731412410736084,1.0579092502593994,1.832635521888733,0.0,0.0,0.0,201.6741180419922,239.0,0.3083276152610779,-0.0,4248.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.808720052242279,0.3709580600261688,0.3369297981262207,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9176679849624634,0.546480655670166,0.5193724036216736,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8717706203460693,0.4709320366382599,0.331229031085968,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8889942169189453,0.4991577863693237,0.4750076532363891,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7687986493110657,0.3189396262168884,1.450786590576172,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.21490478515625,291.151611328125,1.0,0.6993619799613953,1.0,1.0,0.3244656026363373,1.0,-3.739367246627808,2.678907871246338,1.0604592561721802,1.8366118669509888,0.0,0.0,0.0,213.21743774414065,239.0,0.1961053609848022,-0.0,4345.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8030393123626709,0.371038407087326,0.3372056186199188,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9104948043823242,0.546727180480957,0.5198179483413696,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8658521771430969,0.4713095724582672,0.3316492438316345,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8827480673789978,0.4994292557239532,0.475476861000061,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.763561487197876,0.3190723955631256,1.4523975849151611,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.1519470214844,297.2140808105469,291.151611328125,1.0,0.7025651335716248,1.0,1.0,0.3244476914405823,1.0,-3.743244647979736,2.6815998554229736,1.0616447925567627,1.8384534120559688,0.0,0.0,0.0,218.76210021972656,257.0,0.1416531205177307,-0.0,4391.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7864647507667542,0.3712528049945831,0.338047057390213,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8914002180099487,0.5474590063095093,0.5211876630783081,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.84917151927948,0.4724520444869995,0.3329461514949798,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8649800419807434,0.5002402067184448,0.4769212007522583,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7488143444061279,0.3194535374641418,1.4573426246643066,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2113952636719,291.1514892578125,1.0,0.7126338481903076,1.0,1.0,0.324391633272171,1.0,-3.755155086517334,2.68988299369812,1.065272092819214,1.8440618515014648,0.0,0.0,0.0,236.4326934814453,260.0,-0.0254826601594686,-0.0,4538.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7864647507667542,0.3712528049945831,0.338047057390213,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8914002180099487,0.5474590063095093,0.5211876630783081,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.84917151927948,0.4724520444869995,0.3329461514949798,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8649800419807434,0.5002402067184448,0.4769212007522583,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7488143444061279,0.3194535374641418,1.4573426246643066,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2113952636719,291.1514892578125,1.0,0.7126338481903076,1.0,1.0,0.324391633272171,1.0,-3.755155086517334,2.68988299369812,1.065272092819214,1.8440618515014648,0.0,0.0,0.0,236.4326934814453,260.0,-0.0254826601594686,-0.0,4538.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7775800228118896,0.37143674492836,0.3386052250862121,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8814277052879333,0.5481509566307068,0.5222532749176025,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8406426310539246,0.4735584259033203,0.3340203464031219,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8557521104812622,0.5010129809379578,0.4780629575252533,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7411631345748901,0.3198018670082092,1.4608725309371948,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.2086486816406,291.15118408203125,1.0,0.7186226844787598,1.0,1.0,0.3243306279182434,1.0,-3.764026403427124,2.696124792098999,1.067901611328125,1.8482860326766968,0.0,0.0,0.0,247.2654571533203,263.0,-0.2891119122505188,-0.0,4632.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7775800228118896,0.37143674492836,0.3386052250862121,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8814277052879333,0.5481509566307068,0.5222532749176025,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8406426310539246,0.4735584259033203,0.3340203464031219,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8557521104812622,0.5010129809379578,0.4780629575252533,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7411631345748901,0.3198018670082092,1.4608725309371948,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.2086486816406,291.15118408203125,1.0,0.7186226844787598,1.0,1.0,0.3243306279182434,1.0,-3.764026403427124,2.696124792098999,1.067901611328125,1.8482860326766968,0.0,0.0,0.0,247.2654571533203,263.0,-0.2891119122505188,-0.0,4632.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7723687291145325,0.3716187179088592,0.3390145003795624,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8756518959999084,0.5488218069076538,0.5231455564498901,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8358473777770996,0.4746510684490204,0.334971159696579,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8504842519760132,0.5017679333686829,0.4790339171886444,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7367528676986694,0.3201440870761871,1.4636359214782717,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2061462402344,291.1506652832031,1.0,0.7227709889411926,1.0,1.0,0.3242696225643158,1.0,-3.771231412887573,2.701251268386841,1.0699803829193115,1.851668357849121,0.0,0.0,0.0,254.243408203125,266.0,-0.5378281474113464,-0.0,4698.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7723687291145325,0.3716187179088592,0.3390145003795624,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8756518959999084,0.5488218069076538,0.5231455564498901,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8358473777770996,0.4746510684490204,0.334971159696579,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8504842519760132,0.5017679333686829,0.4790339171886444,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7367528676986694,0.3201440870761871,1.4636359214782717,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2061462402344,291.1506652832031,1.0,0.7227709889411926,1.0,1.0,0.3242696225643158,1.0,-3.771231412887573,2.701251268386841,1.0699803829193115,1.851668357849121,0.0,0.0,0.0,254.243408203125,266.0,-0.5378281474113464,-0.0,4698.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7704800963401794,0.3717100620269775,0.3391899466514587,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8735811114311218,0.5491505861282349,0.5235541462898254,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8341670036315918,0.4751935005187988,0.3354208171367645,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8486125469207764,0.5021402835845947,0.4794833064079284,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7351717352867126,0.3203166127204895,1.46487295627594,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2050170898437,291.150390625,1.0,0.7244311571121216,1.0,1.0,0.3242391347885132,1.0,-3.774505138397217,2.7035930156707764,1.07091224193573,1.8532007932662964,0.0,0.0,0.0,256.92303466796875,266.0,-0.619424045085907,-0.0,4725.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7688694000244141,0.3718009889125824,0.3393534719944,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8718264102935791,0.5494747757911682,0.523946225643158,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8327626585960388,0.4757331311702728,0.3358594477176666,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.847034215927124,0.5025089383125305,0.4799169898033142,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7338319420814514,0.3204907774925232,1.466057538986206,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2039489746094,291.1501770019531,1.0,0.7259268164634705,1.0,1.0,0.3242277503013611,1.0,-3.77764892578125,2.705784320831299,1.0718647241592407,1.8546119928359983,0.0,0.0,0.0,259.2808837890625,254.0,-0.5986928939819336,-0.0,4749.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7714185118675232,0.3719909191131592,0.3393992483615875,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8749560117721558,0.5501152276992798,0.5244214534759521,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8357962965965271,0.4768107235431671,0.3365122973918915,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8499967455863953,0.5032384395599365,0.4804763197898865,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7361900806427002,0.3208483457565307,1.4670339822769165,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.149658203125,297.2019958496094,291.1498107910156,1.0,0.7245672941207886,1.0,1.0,0.3242050111293793,1.0,-3.780914545059204,2.7080941200256348,1.0728204250335691,1.856113314628601,0.0,0.0,0.0,256.2571716308594,242.0,-0.5893920660018921,-0.0,4739.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7714185118675232,0.3719909191131592,0.3393992483615875,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8749560117721558,0.5501152276992798,0.5244214534759521,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8357962965965271,0.4768107235431671,0.3365122973918915,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8499967455863953,0.5032384395599365,0.4804763197898865,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7361900806427002,0.3208483457565307,1.4670339822769165,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.149658203125,297.2019958496094,291.1498107910156,1.0,0.7245672941207886,1.0,1.0,0.3242050111293793,1.0,-3.780914545059204,2.7080941200256348,1.0728204250335691,1.856113314628601,0.0,0.0,0.0,256.2571716308594,242.0,-0.5893920660018921,-0.0,4739.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7776449918746948,0.372215986251831,0.3393066823482513,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8822991847991943,0.5507632493972778,0.5247255563735962,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8425560593605042,0.4779064655303955,0.3370459675788879,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8568772077560425,0.5039763450622559,0.480864942073822,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7417640089988708,0.321245402097702,1.4673326015472412,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2005920410156,291.1493530273437,1.0,0.721129298210144,1.0,1.0,0.3241822719573974,1.0,-3.782639265060425,2.709359169006348,1.0732802152633667,1.856899619102478,0.0,0.0,0.0,248.72756958007807,230.0,-0.6089262962341309,-0.0,4695.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7776449918746948,0.372215986251831,0.3393066823482513,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8822991847991943,0.5507632493972778,0.5247255563735962,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8425560593605042,0.4779064655303955,0.3370459675788879,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8568772077560425,0.5039763450622559,0.480864942073822,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7417640089988708,0.321245402097702,1.4673326015472412,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2005920410156,291.1493530273437,1.0,0.721129298210144,1.0,1.0,0.3241822719573974,1.0,-3.782639265060425,2.709359169006348,1.0732802152633667,1.856899619102478,0.0,0.0,0.0,248.72756958007807,230.0,-0.6089262962341309,-0.0,4695.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7862139940261841,0.3724704384803772,0.3391624987125397,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8923100233078003,0.551417350769043,0.5249524116516113,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8517619371414185,0.4790173172950744,0.3375290930271148,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8663244843482971,0.5047228932380676,0.4811783730983734,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7494523525238037,0.3216839730739593,1.4674197435379028,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1996154785156,291.1492004394531,1.0,0.7166305184364319,1.0,1.0,0.3242028951644897,1.0,-3.783802509307861,2.710092544555664,1.0737098455429075,1.8573017120361328,0.0,0.0,0.0,239.0430450439453,218.0,-0.3830386102199554,-0.0,4636.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7862139940261841,0.3724704384803772,0.3391624987125397,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8923100233078003,0.551417350769043,0.5249524116516113,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8517619371414185,0.4790173172950744,0.3375290930271148,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8663244843482971,0.5047228932380676,0.4811783730983734,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7494523525238037,0.3216839730739593,1.4674197435379028,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1996154785156,291.1492004394531,1.0,0.7166305184364319,1.0,1.0,0.3242028951644897,1.0,-3.783802509307861,2.710092544555664,1.0737098455429075,1.8573017120361328,0.0,0.0,0.0,239.0430450439453,218.0,-0.3830386102199554,-0.0,4636.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7966554760932922,0.3727457225322723,0.3389972150325775,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.904456377029419,0.5520718693733215,0.5251370668411255,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8630791306495667,0.4801363945007324,0.3379867076873779,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8779273629188538,0.5054735541343689,0.4814528226852417,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7589773535728455,0.3221609592437744,1.4674752950668335,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1990051269531,291.1492004394531,1.0,0.7115752696990967,1.0,1.0,0.324223518371582,1.0,-3.784773588180542,2.710683822631836,1.074089765548706,1.8576526641845703,0.0,0.0,0.0,228.234619140625,206.0,-0.1782759577035904,-0.0,4569.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
