time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7966554760932922,0.3727457225322723,0.3389972150325775,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.904456377029419,0.5520718693733215,0.5251370668411255,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8630791306495667,0.4801363945007324,0.3379867076873779,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8779273629188538,0.5054735541343689,0.4814528226852417,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7589773535728455,0.3221609592437744,1.4674752950668335,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1990051269531,291.1492004394531,1.0,0.7115752696990967,1.0,1.0,0.324223518371582,1.0,-3.784773588180542,2.710683822631836,1.074089765548706,1.8576526641845703,0.0,0.0,0.0,228.234619140625,206.0,-0.1782759577035904,-0.0,4569.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8025192618370056,0.3728886246681213,0.3389106392860412,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9116480350494384,0.5523971319198608,0.5252181887626648,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8695226907730103,0.4806965887546539,0.3382091522216797,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8845038414001465,0.5058485269546509,0.4815803468227386,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7644293308258057,0.3224125802516937,1.467517614364624,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.1988220214844,291.1492614746094,1.0,0.7089241743087769,1.0,1.0,0.3242338299751282,1.0,-3.7852394580841056,2.710954666137696,1.0742847919464111,1.8578872680664065,0.0,0.0,0.0,222.5848388671875,206.0,-0.0812270566821098,-0.0,4534.27490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.808734655380249,0.3730332553386688,0.3388226330280304,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9197171926498412,0.5527200698852539,0.5252939462661743,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8764817118644714,0.481255829334259,0.338428646326065,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8915742039680481,0.506222128868103,0.4817034602165222,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.770338237285614,0.3226709067821502,1.467575192451477,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1494140625,297.1986694335937,291.1493530273437,1.0,0.7062253355979919,1.0,1.0,0.324250191450119,1.0,-3.7857062816619873,2.7112061977386475,1.0745002031326294,1.858104228973389,0.0,0.0,0.0,216.8451385498047,194.0,0.0278446804732084,-0.0,4498.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8184878826141357,0.3732551038265228,0.3386869728565216,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.933337390422821,0.5532057285308838,0.5254001617431641,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.888083279132843,0.4821029007434845,0.3387573063373565,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9032832384109496,0.5067867636680603,0.4818833768367767,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7802346348762512,0.3230744004249573,1.467692732810974,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1985168457031,291.1495666503906,1.0,0.7020599246025085,1.0,1.0,0.3242750465869903,1.0,-3.78642463684082,2.7115936279296875,1.0748307704925537,1.8584263324737549,0.0,0.0,0.0,208.0076141357422,194.0,0.1681513637304306,-0.0,4443.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8216877579689026,0.373325377702713,0.338643729686737,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9379057884216307,0.553357720375061,0.525431752204895,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8920133709907532,0.48236945271492,0.3388599455356598,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9073517322540284,0.5069640874862671,0.4819386303424835,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7835995554924011,0.3232041001319885,1.467736840248108,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.198486328125,291.1496276855469,1.0,0.7007328867912292,1.0,1.0,0.3242829144001007,1.0,-3.786653757095337,2.7117176055908203,1.0749361515045166,1.8585299253463743,0.0,0.0,0.0,205.19757080078125,182.0,0.2059626877307891,-0.0,4425.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8361281156539917,0.3736184239387512,0.3384610116481781,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9578540325164796,0.5539816617965698,0.5255515575408936,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9101880192756652,0.4834729135036468,0.3392806947231293,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9272543787956238,0.507696270942688,0.4821595847606659,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7989761233329773,0.3237570226192474,1.4679640531539917,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1983947753906,291.1499328613281,1.0,0.6951512098312378,1.0,1.0,0.3243156373500824,1.0,-3.787623882293701,2.7122435569763184,1.0753803253173828,1.858971357345581,0.0,0.0,0.0,193.40582275390625,170.0,0.3296839296817779,-0.0,4352.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8361281156539917,0.3736184239387512,0.3384610116481781,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9578540325164796,0.5539816617965698,0.5255515575408936,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9101880192756652,0.4834729135036468,0.3392806947231293,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9272543787956238,0.507696270942688,0.4821595847606659,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7989761233329773,0.3237570226192474,1.4679640531539917,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1983947753906,291.1499328613281,1.0,0.6951512098312378,1.0,1.0,0.3243156373500824,1.0,-3.787623882293701,2.7122435569763184,1.0753803253173828,1.858971357345581,0.0,0.0,0.0,193.40582275390625,170.0,0.3296839296817779,-0.0,4352.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8532342314720154,0.3739084005355835,0.3382733762264251,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.978344202041626,0.5545873641967773,0.5256519317626953,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9333885312080384,0.4845608174800873,0.3396890461444855,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9504270553588868,0.5084145069122314,0.4823650419712066,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8163021802902222,0.3243264853954315,1.468254804611206,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1983947753906,291.150146484375,1.0,0.6895092725753784,1.0,1.0,0.3243208825588226,1.0,-3.788607835769653,2.71287202835083,1.0757358074188232,1.8595117330551147,0.0,0.0,0.0,181.5342712402344,173.0,0.3016109466552734,-0.0,4278.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8532342314720154,0.3739084005355835,0.3382733762264251,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.978344202041626,0.5545873641967773,0.5256519317626953,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9333885312080384,0.4845608174800873,0.3396890461444855,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9504270553588868,0.5084145069122314,0.4823650419712066,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8163021802902222,0.3243264853954315,1.468254804611206,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1983947753906,291.150146484375,1.0,0.6895092725753784,1.0,1.0,0.3243208825588226,1.0,-3.788607835769653,2.71287202835083,1.0757358074188232,1.8595117330551147,0.0,0.0,0.0,181.5342712402344,173.0,0.3016109466552734,-0.0,4278.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8617256879806519,0.3741845190525055,0.3383347392082214,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9870747923851012,0.5551744699478149,0.526007354259491,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9448285698890686,0.4856290817260742,0.3402858972549438,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9610273241996764,0.5091171860694885,0.4828284978866577,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8243139982223511,0.3249017894268036,1.4698673486709597,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1983642578125,291.150390625,1.0,0.6879575848579407,1.0,1.0,0.3243260979652405,1.0,-3.792320966720581,2.7153685092926025,1.076952576637268,1.8612409830093384,0.0,0.0,0.0,176.64471435546875,176.0,0.3517880439758301,-0.0,4256.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8617256879806519,0.3741845190525055,0.3383347392082214,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9870747923851012,0.5551744699478149,0.526007354259491,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9448285698890686,0.4856290817260742,0.3402858972549438,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9610273241996764,0.5091171860694885,0.4828284978866577,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8243139982223511,0.3249017894268036,1.4698673486709597,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1983642578125,291.150390625,1.0,0.6879575848579407,1.0,1.0,0.3243260979652405,1.0,-3.792320966720581,2.7153685092926025,1.076952576637268,1.8612409830093384,0.0,0.0,0.0,176.64471435546875,176.0,0.3517880439758301,-0.0,4256.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8633624911308289,0.3743041455745697,0.3384132385253906,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9886767268180848,0.5554495453834534,0.5262349247932434,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.947126805782318,0.4861431717872619,0.3406202495098114,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.963044047355652,0.5094514489173889,0.4831114411354065,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8259151577949524,0.3251818120479584,1.470961332321167,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1982727050781,291.1505432128906,1.0,0.6879613995552063,1.0,1.0,0.3243287205696106,1.0,-3.794748306274414,2.717002391815185,1.0777459144592283,1.862379789352417,0.0,0.0,0.0,175.8724365234375,176.0,0.3989880681037903,-0.0,4258.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8639630675315857,0.3744116425514221,0.3385033905506134,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.989286482334137,0.5557122826576233,0.5264747738838196,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9481270909309388,0.4866438210010528,0.3409629166126251,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9638468027114868,0.5097740888595581,0.4834073185920715,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8265901803970337,0.3254552483558655,1.4721400737762451,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.19805908203125,291.15069580078125,1.0,0.6882695555686951,1.0,1.0,0.3243197798728943,1.0,-3.797331809997559,2.718780755996704,1.0785510540008545,1.8636261224746704,0.0,0.0,0.0,175.70872497558594,179.0,0.3833649456501007,-0.0,4264.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8629493117332458,0.3745901584625244,0.3386975526809692,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9884374141693116,0.5561989545822144,0.5269675254821777,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9473921656608582,0.4876029789447784,0.3416554629802704,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9629068374633788,0.5103829503059387,0.4840143918991089,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.825969398021698,0.3259799778461456,1.4746356010437012,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.19744873046875,291.1508483886719,1.0,0.6895078420639038,1.0,1.0,0.3243018984794616,1.0,-3.802725315093994,2.722498655319214,1.0802266597747805,1.8662199974060056,0.0,0.0,0.0,176.65211486816406,182.0,0.3049621880054474,-0.0,4285.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8629493117332458,0.3745901584625244,0.3386975526809692,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9884374141693116,0.5561989545822144,0.5269675254821777,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9473921656608582,0.4876029789447784,0.3416554629802704,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9629068374633788,0.5103829503059387,0.4840143918991089,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.825969398021698,0.3259799778461456,1.4746356010437012,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.19744873046875,291.1508483886719,1.0,0.6895078420639038,1.0,1.0,0.3243018984794616,1.0,-3.802725315093994,2.722498655319214,1.0802266597747805,1.8662199974060056,0.0,0.0,0.0,176.65211486816406,182.0,0.3049621880054474,-0.0,4285.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8602076768875122,0.3747254014015198,0.3388895690441131,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9859145879745485,0.556637167930603,0.5274537801742554,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9444863200187684,0.4885089993476867,0.3423399627208709,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9599305987358092,0.5109463334083557,0.4846177995204925,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8237990736961365,0.3264768123626709,1.4771933555603027,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.19659423828125,291.1509704589844,1.0,0.6912217736244202,1.0,1.0,0.3242839872837066,1.0,-3.8081696033477774,2.7262539863586426,1.0819157361984253,1.8688236474990845,0.0,0.0,0.0,178.6084442138672,185.0,0.2204754799604416,-0.0,4313.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8602076768875122,0.3747254014015198,0.3388895690441131,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9859145879745485,0.556637167930603,0.5274537801742554,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9444863200187684,0.4885089993476867,0.3423399627208709,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9599305987358092,0.5109463334083557,0.4846177995204925,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8237990736961365,0.3264768123626709,1.4771933555603027,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.19659423828125,291.1509704589844,1.0,0.6912217736244202,1.0,1.0,0.3242839872837066,1.0,-3.8081696033477774,2.7262539863586426,1.0819157361984253,1.8688236474990845,0.0,0.0,0.0,178.6084442138672,185.0,0.2204754799604416,-0.0,4313.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8566336035728455,0.3748218119144439,0.3390662968158722,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.982458770275116,0.5570290088653564,0.5279175043106079,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.940456211566925,0.4893637001514435,0.343004435300827,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9558668732643129,0.5114665031433105,0.4852015674114227,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8208531737327576,0.3269484341144562,1.4797371625900269,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.195556640625,291.1509094238281,1.0,0.6931684017181396,1.0,1.0,0.3242460787296295,1.0,-3.813504219055176,2.7300055027008057,1.08349871635437,1.871433138847351,0.0,0.0,0.0,181.1056060791016,188.0,0.0523319616913795,-0.0,4344.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8566336035728455,0.3748218119144439,0.3390662968158722,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.982458770275116,0.5570290088653564,0.5279175043106079,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.940456211566925,0.4893637001514435,0.343004435300827,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9558668732643129,0.5114665031433105,0.4852015674114227,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8208531737327576,0.3269484341144562,1.4797371625900269,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.195556640625,291.1509094238281,1.0,0.6931684017181396,1.0,1.0,0.3242460787296295,1.0,-3.813504219055176,2.7300055027008057,1.08349871635437,1.871433138847351,0.0,0.0,0.0,181.1056060791016,188.0,0.0523319616913795,-0.0,4344.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8527344465255737,0.3748831152915954,0.3392214179039001,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9784964919090272,0.5573766827583313,0.5283503532409668,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9359062910079956,0.4901624023914337,0.3436393141746521,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9512659311294556,0.5119457840919495,0.4857574701309204,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8175625205039978,0.32739919424057,1.4822354316711426,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.19439697265625,291.1507263183594,1.0,0.6952115297317505,1.0,1.0,0.32420814037323,1.0,-3.8186516761779785,2.7336344718933105,1.085017442703247,1.873951435089112,0.0,0.0,0.0,183.87486267089844,191.0,-0.0832361951470375,-0.0,4377.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8527344465255737,0.3748831152915954,0.3392214179039001,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9784964919090272,0.5573766827583313,0.5283503532409668,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9359062910079956,0.4901624023914337,0.3436393141746521,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9512659311294556,0.5119457840919495,0.4857574701309204,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8175625205039978,0.32739919424057,1.4822354316711426,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.19439697265625,291.1507263183594,1.0,0.6952115297317505,1.0,1.0,0.32420814037323,1.0,-3.8186516761779785,2.7336344718933105,1.085017442703247,1.873951435089112,0.0,0.0,0.0,183.87486267089844,191.0,-0.0832361951470375,-0.0,4377.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8507490754127502,0.3749023079872131,0.3392906785011291,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.976402997970581,0.5575354695320129,0.5285548567771912,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9335441589355468,0.4905393719673157,0.3439432680606842,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9488639831542968,0.5121716260910034,0.4860245883464813,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8158590197563171,0.3276185989379883,1.4834673404693604,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1937866210937,291.150634765625,1.0,0.6962469220161438,1.0,1.0,0.3241891860961914,1.0,-3.8211510181427,2.735399007797241,1.085752248764038,1.875174045562744,0.0,0.0,0.0,185.31472778320312,191.0,-0.1371694654226303,-0.0,4393.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8487628698348999,0.374914288520813,0.3393544256687164,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.974257230758667,0.5576847195625305,0.5287513136863708,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9311566352844238,0.4909028708934784,0.3442384302616119,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9464240074157716,0.5123886466026306,0.4862844347953796,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8141342401504517,0.3278344869613647,1.4846876859664917,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.19317626953125,291.1505432128906,1.0,0.6972854733467102,1.0,1.0,0.3241756856441498,1.0,-3.823601007461548,2.737112045288086,1.086488962173462,1.8763545751571653,0.0,0.0,0.0,186.7784118652344,194.0,-0.1625218838453292,-0.0,4410.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8454533815383911,0.3749200105667114,0.3394498825073242,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9705680012702942,0.5579157471656799,0.5290643572807312,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.927137553691864,0.4914869666099548,0.3447164297103882,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.942282736301422,0.5127353072166443,0.4867055118083954,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.811208963394165,0.3281900584697723,1.4867130517959597,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.192138671875,291.1504211425781,1.0,0.6990301609039307,1.0,1.0,0.3241530358791351,1.0,-3.827612161636353,2.739917755126953,1.0876941680908203,1.878284931182861,0.0,0.0,0.0,189.2734375,194.0,-0.1929081380367279,-0.0,4438.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8448265790939331,0.3749182522296905,0.3394657373428345,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9698533415794371,0.5579558610916138,0.5291205644607544,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.926371455192566,0.4915931224822998,0.3448040783405304,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.94148850440979,0.5127978324890137,0.4867826104164123,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8106470108032227,0.3282564580440521,1.4870939254760742,291.150390625,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1919250488281,291.150390625,1.0,0.6993615627288818,1.0,1.0,0.3241487145423889,1.0,-3.828355550765991,2.740438461303711,1.0879170894622805,1.8786427974700928,0.0,0.0,0.0,189.7533569335937,197.0,-0.1982651948928833,-0.0,4443.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.840972900390625,0.3748964667320251,0.3395556211471557,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.965349555015564,0.5581914782524109,0.5294582843780518,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9216477870941162,0.4922372698783874,0.3453386127948761,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9365456700325012,0.5131745338439941,0.4872521460056305,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8071274161338806,0.3286663293838501,1.4894540309906006,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.190673828125,291.15020751953125,1.0,0.7014251947402954,1.0,1.0,0.324121743440628,1.0,-3.832919120788574,2.743636131286621,1.0892828702926636,1.8808385133743288,0.0,0.0,0.0,192.7669677734375,200.0,-0.2298866063356399,-0.0,4476.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.840972900390625,0.3748964667320251,0.3395556211471557,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.965349555015564,0.5581914782524109,0.5294582843780518,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9216477870941162,0.4922372698783874,0.3453386127948761,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9365456700325012,0.5131745338439941,0.4872521460056305,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8071274161338806,0.3286663293838501,1.4894540309906006,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.190673828125,291.15020751953125,1.0,0.7014251947402954,1.0,1.0,0.324121743440628,1.0,-3.832919120788574,2.743636131286621,1.0892828702926636,1.8808385133743288,0.0,0.0,0.0,192.7669677734375,200.0,-0.2298866063356399,-0.0,4476.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8372212052345276,0.3748508095741272,0.3396250009536743,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9607884287834167,0.5583935976028442,0.5297654867172241,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9170502424240112,0.4928387701511383,0.345844030380249,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9316534399986268,0.5135207772254944,0.4876939356327057,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8035960793495178,0.3290655612945556,1.49177086353302,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.189453125,291.1501159667969,1.0,0.7034692764282227,1.0,1.0,0.3241139054298401,1.0,-3.837300539016724,2.7466461658477783,1.0906544923782349,1.8828811645507808,0.0,0.0,0.0,195.8010711669922,203.0,-0.1828740984201431,-0.0,4508.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8372212052345276,0.3748508095741272,0.3396250009536743,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9607884287834167,0.5583935976028442,0.5297654867172241,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9170502424240112,0.4928387701511383,0.345844030380249,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9316534399986268,0.5135207772254944,0.4876939356327057,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8035960793495178,0.3290655612945556,1.49177086353302,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.189453125,291.1501159667969,1.0,0.7034692764282227,1.0,1.0,0.3241139054298401,1.0,-3.837300539016724,2.7466461658477783,1.0906544923782349,1.8828811645507808,0.0,0.0,0.0,195.8010711669922,203.0,-0.1828740984201431,-0.0,4508.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8335736393928528,0.3747813999652862,0.3396738469600677,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9561980366706848,0.5585619211196899,0.5300417542457581,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9126229286193848,0.4933977723121643,0.3463203907012939,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9268515110015868,0.5138363838195801,0.4881077110767364,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8001373410224915,0.3294546902179718,1.494045615196228,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.188232421875,291.1500244140625,1.0,0.7054895758628845,1.0,1.0,0.3241060674190521,1.0,-3.841500997543335,2.7495317459106445,1.0919692516326904,1.8848344087600708,0.0,0.0,0.0,198.84585571289065,206.0,-0.1517232209444046,-0.0,4540.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8335736393928528,0.3747813999652862,0.3396738469600677,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9561980366706848,0.5585619211196899,0.5300417542457581,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9126229286193848,0.4933977723121643,0.3463203907012939,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9268515110015868,0.5138363838195801,0.4881077110767364,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8001373410224915,0.3294546902179718,1.494045615196228,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.188232421875,291.1500244140625,1.0,0.7054895758628845,1.0,1.0,0.3241060674190521,1.0,-3.841500997543335,2.7495317459106445,1.0919692516326904,1.8848344087600708,0.0,0.0,0.0,198.84585571289065,206.0,-0.1517232209444046,-0.0,4540.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8317873477935791,0.3747380077838897,0.3396906554698944,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.953898787498474,0.5586336255073547,0.530168354511261,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9104844331741332,0.4936616420745849,0.3465478718280792,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9244945049285888,0.5139828324317932,0.4883041679859161,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7984411716461182,0.3296456634998321,1.4951677322387695,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1876220703125,291.1499938964844,1.0,0.7064902186393738,1.0,1.0,0.3241021335124969,1.0,-3.843534231185913,2.750929355621338,1.0926048755645752,1.8857790231704712,0.0,0.0,0.0,200.37046813964844,206.0,-0.1433030664920807,-0.0,4556.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8300244212150574,0.3746888339519501,0.3397024571895599,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.951599895954132,0.5586970448493958,0.5302874445915222,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.908401370048523,0.4939151704311371,0.346768319606781,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9221714735031128,0.5141218304634094,0.4884937703609466,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7967676520347595,0.3298343420028686,1.4962801933288574,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1870422363281,291.14996337890625,1.0,0.7074844241142273,1.0,1.0,0.3241029381752014,1.0,-3.845524072647095,2.752281904220581,1.0932421684265137,1.886687397956848,0.0,0.0,0.0,201.89605712890625,209.0,-0.1200654655694961,-0.0,4572.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8265641927719116,0.3745745718479156,0.3397118747234344,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.947013020515442,0.5588003396987915,0.5305035710334778,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9044176936149596,0.4943921267986297,0.3471884429454803,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9176419377326964,0.5143783688545227,0.4888530075550079,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7934896349906921,0.3302051424980163,1.4984769821166992,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1858825683594,291.1499328613281,1.0,0.7094534039497375,1.0,1.0,0.3241045176982879,1.0,-3.849377393722534,2.754899740219116,1.0944777727127075,1.888442873954773,0.0,0.0,0.0,204.9485778808593,212.0,-0.0848072320222854,-0.0,4603.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8265641927719116,0.3745745718479156,0.3397118747234344,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.947013020515442,0.5588003396987915,0.5305035710334778,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9044176936149596,0.4943921267986297,0.3471884429454803,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9176419377326964,0.5143783688545227,0.4888530075550079,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7934896349906921,0.3302051424980163,1.4984769821166992,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1858825683594,291.1499328613281,1.0,0.7094534039497375,1.0,1.0,0.3241045176982879,1.0,-3.849377393722534,2.754899740219116,1.0944777727127075,1.888442873954773,0.0,0.0,0.0,204.9485778808593,212.0,-0.0848072320222854,-0.0,4603.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8231804370880127,0.374439388513565,0.3397028148174286,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9424545168876648,0.5588727593421936,0.5306909084320068,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9006684422492981,0.4948285818099975,0.3475807905197143,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9132888317108154,0.5146069526672363,0.48918616771698,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7903032898902893,0.3305673003196716,1.5006365776062012,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1847229003906,291.14990234375,1.0,0.7113964557647705,1.0,1.0,0.3241060972213745,1.0,-3.8530642986297607,2.757404327392578,1.0956600904464722,1.890121579170227,0.0,0.0,0.0,208.00164794921875,215.0,-0.0682466328144073,-0.0,4634.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
