time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8231804370880127,0.374439388513565,0.3397028148174286,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9424545168876648,0.5588727593421936,0.5306909084320068,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9006684422492981,0.4948285818099975,0.3475807905197143,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9132888317108154,0.5146069526672363,0.48918616771698,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7903032898902893,0.3305673003196716,1.5006365776062012,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1847229003906,291.14990234375,1.0,0.7113964557647705,1.0,1.0,0.3241060972213745,1.0,-3.8530642986297607,2.757404327392578,1.0956600904464722,1.890121579170227,0.0,0.0,0.0,208.00164794921875,215.0,-0.0682466328144073,-0.0,4634.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8198583722114563,0.3742831349372864,0.3396752774715423,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9379405379295348,0.5589154958724976,0.5308505296707153,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8970199227333069,0.4952248334884643,0.3479454815387726,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.90913724899292,0.5148087739944458,0.489494264125824,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7872073650360107,0.3309211432933807,1.5027602910995483,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.18359375,291.1498718261719,1.0,0.7133138179779053,1.0,1.0,0.3241109848022461,1.0,-3.8565890789031982,2.7597873210906982,1.0968018770217896,1.891716480255127,0.0,0.0,0.0,211.05441284179688,218.0,-0.0474685281515121,-0.0,4664.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8198583722114563,0.3742831349372864,0.3396752774715423,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9379405379295348,0.5589154958724976,0.5308505296707153,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8970199227333069,0.4952248334884643,0.3479454815387726,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.90913724899292,0.5148087739944458,0.489494264125824,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7872073650360107,0.3309211432933807,1.5027602910995483,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.18359375,291.1498718261719,1.0,0.7133138179779053,1.0,1.0,0.3241109848022461,1.0,-3.8565890789031982,2.7597873210906982,1.0968018770217896,1.891716480255127,0.0,0.0,0.0,211.05441284179688,218.0,-0.0474685281515121,-0.0,4664.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8165814876556396,0.374105840921402,0.3396292626857757,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9334865808486938,0.5589292049407959,0.5309831500053406,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8934526443481445,0.4955812096595764,0.3482827544212341,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9052115678787231,0.5149844288825989,0.489778071641922,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7841998934745789,0.3312669098377228,1.504849195480347,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1825256347656,291.1498718261719,1.0,0.7152059078216553,1.0,1.0,0.3241158425807953,1.0,-3.859954833984375,2.76206111907959,1.0978935956954956,1.89324164390564,0.0,0.0,0.0,214.1065673828125,221.0,-0.034310158342123,-0.0,4694.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8165814876556396,0.374105840921402,0.3396292626857757,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9334865808486938,0.5589292049407959,0.5309831500053406,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8934526443481445,0.4955812096595764,0.3482827544212341,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9052115678787231,0.5149844288825989,0.489778071641922,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7841998934745789,0.3312669098377228,1.504849195480347,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1825256347656,291.1498718261719,1.0,0.7152059078216553,1.0,1.0,0.3241158425807953,1.0,-3.859954833984375,2.76206111907959,1.0978935956954956,1.89324164390564,0.0,0.0,0.0,214.1065673828125,221.0,-0.034310158342123,-0.0,4694.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8149546980857849,0.3740092813968658,0.3395992517471313,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9312869310379028,0.558925211429596,0.5310393571853638,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8916988372802734,0.4957444369792938,0.3484410345554352,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9033410549163818,0.5150625109672546,0.4899108409881592,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7827286124229431,0.331436812877655,1.50588059425354,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1820068359375,291.1498718261719,1.0,0.7161425352096558,1.0,1.0,0.3241182565689087,1.0,-3.8615782260894775,2.763157367706299,1.0984207391738892,1.893978714942932,0.0,0.0,0.0,215.6322784423828,221.0,-0.0300283320248127,-0.0,4709.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8133323788642883,0.3739072680473327,0.3395645022392273,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9291077256202698,0.5589138269424438,0.5310887694358826,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8899642825126648,0.4958974123001098,0.3485923707485199,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9015246629714966,0.515133798122406,0.4900374710559845,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7812782526016235,0.3316046595573425,1.5069034099578855,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1814880371094,291.1498413085937,1.0,0.7170727849006653,1.0,1.0,0.3241213858127594,1.0,-3.863161325454712,2.76422381401062,1.0989373922348022,1.894696354866028,0.0,0.0,0.0,217.1578521728516,224.0,-0.024307295680046,-0.0,4724.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8103524446487427,0.3737068474292755,0.3394892811775207,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.925159513950348,0.5588755011558533,0.5311633944511414,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8868235945701599,0.4961546957492828,0.3488540649414062,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8982394337654114,0.5152493715286255,0.490255743265152,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7786641120910645,0.3319087922573089,1.508764624595642,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1805419921875,291.1498413085937,1.0,0.7187693119049072,1.0,1.0,0.3241271376609802,1.0,-3.865978479385376,2.766119956970215,1.0998584032058716,1.895976066589356,0.0,0.0,0.0,219.9646148681641,224.0,-0.0158162973821163,-0.0,4750.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8100929856300354,0.3736881911754608,0.3394816517829895,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9248198866844176,0.5588704943656921,0.5311684012413025,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8865531086921692,0.4961747527122497,0.3488752543926239,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8979566097259521,0.5152578949928284,0.4902733564376831,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7784399390220642,0.331934779882431,1.5089246034622192,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.18048095703125,291.1498413085937,1.0,0.7189154624938965,1.0,1.0,0.3241276443004608,1.0,-3.866214513778688,2.7662787437438965,1.0999356508255005,1.8960835933685305,0.0,0.0,0.0,220.20851135253903,227.0,-0.0153422942385077,-0.0,4753.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8068451285362244,0.373449444770813,0.3393814861774444,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9206401109695436,0.5588002800941467,0.5312230587005615,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8832180500030518,0.496414840221405,0.3491324484348297,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8944681286811829,0.5153576135635376,0.4904866814613342,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7756827473640442,0.3322575986385345,1.5109144449234009,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.17950439453125,291.1498413085937,1.0,0.7207348942756653,1.0,1.0,0.3241338729858398,1.0,-3.8691210746765137,2.768233299255371,1.100887894630432,1.8974087238311768,0.0,0.0,0.0,223.2584991455078,230.0,-0.0097580486908555,-0.0,4781.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8068451285362244,0.373449444770813,0.3393814861774444,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9206401109695436,0.5588002800941467,0.5312230587005615,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8832180500030518,0.496414840221405,0.3491324484348297,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8944681286811829,0.5153576135635376,0.4904866814613342,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7756827473640442,0.3322575986385345,1.5109144449234009,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.17950439453125,291.1498413085937,1.0,0.7207348942756653,1.0,1.0,0.3241338729858398,1.0,-3.8691210746765137,2.768233299255371,1.100887894630432,1.8974087238311768,0.0,0.0,0.0,223.2584991455078,230.0,-0.0097580486908555,-0.0,4781.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8035848736763,0.3731894493103027,0.3392626345157623,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9165825247764589,0.5587010979652405,0.5312509536743164,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8799540400505066,0.4966144859790802,0.3493619263172149,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.891055166721344,0.5154309868812561,0.4906756281852722,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7730028629302979,0.3325726687908172,1.512871026992798,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1785583496094,291.1498413085937,1.0,0.7225297093391418,1.0,1.0,0.3241403102874756,1.0,-3.871870040893554,2.7700796127319336,1.1017905473709106,1.8986629247665403,0.0,0.0,0.0,226.30764770507807,233.0,-0.0068518556654453,-0.0,4810.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8035848736763,0.3731894493103027,0.3392626345157623,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9165825247764589,0.5587010979652405,0.5312509536743164,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8799540400505066,0.4966144859790802,0.3493619263172149,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.891055166721344,0.5154309868812561,0.4906756281852722,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7730028629302979,0.3325726687908172,1.512871026992798,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1785583496094,291.1498413085937,1.0,0.7225297093391418,1.0,1.0,0.3241403102874756,1.0,-3.871870040893554,2.7700796127319336,1.1017905473709106,1.8986629247665403,0.0,0.0,0.0,226.30764770507807,233.0,-0.0068518556654453,-0.0,4810.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8003721833229065,0.3729082643985748,0.3391253054141998,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.912663996219635,0.5585731267929077,0.5312523245811462,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8767582774162292,0.4967734515666961,0.3495636880397796,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8877153992652893,0.5154780149459839,0.4908404052257538,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7703970670700073,0.3328802585601806,1.5147956609725952,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1776733398437,291.1498413085937,1.0,0.7243006229400635,1.0,1.0,0.3241467475891113,1.0,-3.874464273452759,2.771820306777954,1.102643966674805,1.8998469114303589,0.0,0.0,0.0,229.3565826416016,236.0,-0.0065423715859651,-0.0,4838.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8003721833229065,0.3729082643985748,0.3391253054141998,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.912663996219635,0.5585731267929077,0.5312523245811462,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8767582774162292,0.4967734515666961,0.3495636880397796,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8877153992652893,0.5154780149459839,0.4908404052257538,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7703970670700073,0.3328802585601806,1.5147956609725952,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1776733398437,291.1498413085937,1.0,0.7243006229400635,1.0,1.0,0.3241467475891113,1.0,-3.874464273452759,2.771820306777954,1.102643966674805,1.8998469114303589,0.0,0.0,0.0,229.3565826416016,236.0,-0.0065423715859651,-0.0,4838.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7987868189811707,0.3727598190307617,0.3390496969223022,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9107634425163268,0.5584985017776489,0.5312432050704956,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8751859068870544,0.4968375265598297,0.3496541082859039,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8860730528831482,0.5154917240142822,0.4909137487411499,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7691219449043274,0.333031415939331,1.5157463550567627,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1772155761719,291.1498413085937,1.0,0.7251772880554199,1.0,1.0,0.3241499662399292,1.0,-3.8757035732269287,2.7726497650146484,1.1030539274215698,1.9004225730896,0.0,0.0,0.0,230.881088256836,236.0,-0.0050915498286485,-0.0,4851.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7972139120101929,0.3726045191287994,0.3389682471752167,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9089035391807556,0.558414876461029,0.5312258005142212,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8736281394958496,0.4968883991241455,0.3497355878353119,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.884447455406189,0.5154970288276672,0.4909794330596924,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7678641676902771,0.3331803381443023,1.5166877508163452,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1767883300781,291.1498413085937,1.0,0.7260468602180481,1.0,1.0,0.3241532146930694,1.0,-3.876894950866699,2.7734451293945312,1.103449821472168,1.9009833335876465,0.0,0.0,0.0,232.40548706054688,239.0,-0.0030175710562616,-0.0,4865.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7941092252731323,0.3722797334194183,0.3387928903102875,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.905320167541504,0.5582284927368164,0.5311735272407532,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8705617785453796,0.4969618320465088,0.3498793244361877,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8812493681907654,0.5154898762702942,0.4910944998264313,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7654009461402893,0.3334736227989197,1.518550992012024,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17596435546875,291.1498413085937,1.0,0.7277704477310181,1.0,1.0,0.32415971159935,1.0,-3.8791754245758057,2.774965047836304,1.1042102575302124,1.902065873146057,0.0,0.0,0.0,235.4551696777344,242.0,0.0006108966190367,-0.0,4892.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7941092252731323,0.3722797334194183,0.3387928903102875,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.905320167541504,0.5582284927368164,0.5311735272407532,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8705617785453796,0.4969618320465088,0.3498793244361877,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8812493681907654,0.5154898762702942,0.4910944998264313,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7654009461402893,0.3334736227989197,1.518550992012024,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17596435546875,291.1498413085937,1.0,0.7277704477310181,1.0,1.0,0.32415971159935,1.0,-3.8791754245758057,2.774965047836304,1.1042102575302124,1.902065873146057,0.0,0.0,0.0,235.4551696777344,242.0,0.0006108966190367,-0.0,4892.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7910528779029846,0.3719311654567718,0.3385969400405884,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.901923894882202,0.5580107569694519,0.5310925245285034,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8675509095191956,0.4969879984855652,0.3499911427497864,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8781145811080933,0.5154531598091125,0.4911825656890869,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7630018591880798,0.3337593376636505,1.5203827619552612,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1751403808594,291.1498413085937,1.0,0.729469358921051,1.0,1.0,0.3241662085056305,1.0,-3.8812875747680655,2.776371955871582,1.1049156188964844,1.9030630588531487,0.0,0.0,0.0,238.50564575195312,245.0,-0.0014761447673663,-0.0,4919.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7910528779029846,0.3719311654567718,0.3385969400405884,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.901923894882202,0.5580107569694519,0.5310925245285034,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8675509095191956,0.4969879984855652,0.3499911427497864,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8781145811080933,0.5154531598091125,0.4911825656890869,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7630018591880798,0.3337593376636505,1.5203827619552612,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1751403808594,291.1498413085937,1.0,0.729469358921051,1.0,1.0,0.3241662085056305,1.0,-3.8812875747680655,2.776371955871582,1.1049156188964844,1.9030630588531487,0.0,0.0,0.0,238.50564575195312,245.0,-0.0014761447673663,-0.0,4919.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7880433201789856,0.3715578317642212,0.3383795619010925,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8986202478408813,0.55776047706604,0.5309818387031555,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8645920157432556,0.496964544057846,0.3500693142414093,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8750403523445129,0.5153853893280029,0.4912424087524414,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7606642842292786,0.3340374231338501,1.522182583808899,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1743469238281,291.1498413085937,1.0,0.7311428785324097,1.0,1.0,0.3241723477840423,1.0,-3.883225440979004,2.7776620388031006,1.1055632829666138,1.903977036476136,0.0,0.0,0.0,241.5572204589844,248.0,-0.0083284247666597,-0.0,4945.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7880433201789856,0.3715578317642212,0.3383795619010925,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8986202478408813,0.55776047706604,0.5309818387031555,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8645920157432556,0.496964544057846,0.3500693142414093,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8750403523445129,0.5153853893280029,0.4912424087524414,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7606642842292786,0.3340374231338501,1.522182583808899,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1743469238281,291.1498413085937,1.0,0.7311428785324097,1.0,1.0,0.3241723477840423,1.0,-3.883225440979004,2.7776620388031006,1.1055632829666138,1.903977036476136,0.0,0.0,0.0,241.5572204589844,248.0,-0.0083284247666597,-0.0,4945.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.785079300403595,0.3711589872837066,0.3381400406360626,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8953659534454346,0.5574769377708435,0.5308406352996826,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8616820573806763,0.496889591217041,0.3501125276088714,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8720243573188782,0.5152855515480042,0.4912729263305664,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7583855390548706,0.3343077301979065,1.523950219154358,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1736145019531,291.1498413085937,1.0,0.7327906489372253,1.0,1.0,0.3241784870624542,1.0,-3.884983777999878,2.7788307666778564,1.1061530113220217,1.9048047065734863,0.0,0.0,0.0,244.6099395751953,251.0,-0.0167982932180166,-0.0,4970.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.785079300403595,0.3711589872837066,0.3381400406360626,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8953659534454346,0.5574769377708435,0.5308406352996826,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8616820573806763,0.496889591217041,0.3501125276088714,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8720243573188782,0.5152855515480042,0.4912729263305664,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7583855390548706,0.3343077301979065,1.523950219154358,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1736145019531,291.1498413085937,1.0,0.7327906489372253,1.0,1.0,0.3241784870624542,1.0,-3.884983777999878,2.7788307666778564,1.1061530113220217,1.9048047065734863,0.0,0.0,0.0,244.6099395751953,251.0,-0.0167982932180166,-0.0,4970.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7836138606071472,0.3709497451782226,0.3380116820335388,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8937568664550781,0.5573223829269409,0.530758261680603,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8602443337440491,0.4968321919441223,0.3501205742359161,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8705373406410217,0.5152232646942139,0.4912768006324768,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.757267415523529,0.3344399333000183,1.524821639060974,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1732177734375,291.1498107910156,1.0,0.7336046099662781,1.0,1.0,0.3241815567016601,1.0,-3.885793447494507,2.7793679237365723,1.1064255237579346,1.9051852226257324,0.0,0.0,0.0,246.13671875,251.0,-0.0214027687907218,-0.0,4983.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7821590304374695,0.3707335293292999,0.3378773629665375,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8921592831611633,0.5571587681770325,0.5306677222251892,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8588173389434814,0.496760755777359,0.3501190841197967,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.869063675403595,0.515152096748352,0.4912726581096649,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7561628818511963,0.3345700800418854,1.525684475898743,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1728820800781,291.1498107910156,1.0,0.7344117164611816,1.0,1.0,0.3241852521896362,1.0,-3.886554479598999,2.77987027168274,1.106684327125549,1.905540108680725,0.0,0.0,0.0,247.6638336181641,254.0,-0.0238493904471397,-0.0,4995.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7792823314666748,0.3702814280986786,0.3375914990901947,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8889998197555542,0.5568060278892517,0.5304630994796753,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8559962511062622,0.4965778589248657,0.3500888347625732,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8661568760871887,0.514984667301178,0.4912413358688354,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7539942860603333,0.3348244726657867,1.527385711669922,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1721496582031,291.1497802734375,1.0,0.7360062003135681,1.0,1.0,0.3241926431655884,1.0,-3.887938261032105,2.780780792236328,1.1071574687957764,1.9061819314956665,0.0,0.0,0.0,250.71864318847656,257.0,-0.0292861480265855,-0.0,5020.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7792823314666748,0.3702814280986786,0.3375914990901947,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8889998197555542,0.5568060278892517,0.5304630994796753,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8559962511062622,0.4965778589248657,0.3500888347625732,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8661568760871887,0.514984667301178,0.4912413358688354,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7539942860603333,0.3348244726657867,1.527385711669922,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1721496582031,291.1497802734375,1.0,0.7360062003135681,1.0,1.0,0.3241926431655884,1.0,-3.887938261032105,2.780780792236328,1.1071574687957764,1.9061819314956665,0.0,0.0,0.0,250.71864318847656,257.0,-0.0292861480265855,-0.0,5020.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7764466404914856,0.3698007762432098,0.3372807502746582,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8858849406242371,0.556416392326355,0.530224621295929,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8532138466835022,0.4963367879390716,0.3500189185142517,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8633002638816833,0.5147806406021118,0.4911764562129974,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7518764734268188,0.3350704312324524,1.529051661491394,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1714782714844,291.1497497558594,1.0,0.7375723719596863,1.0,1.0,0.3242000341415405,1.0,-3.88912034034729,2.781554698944092,1.1075654029846191,1.906726360321045,0.0,0.0,0.0,253.7745056152344,260.0,-0.0372047126293182,-0.0,5044.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7764466404914856,0.3698007762432098,0.3372807502746582,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8858849406242371,0.556416392326355,0.530224621295929,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8532138466835022,0.4963367879390716,0.3500189185142517,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8633002638816833,0.5147806406021118,0.4911764562129974,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7518764734268188,0.3350704312324524,1.529051661491394,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1714782714844,291.1497497558594,1.0,0.7375723719596863,1.0,1.0,0.3242000341415405,1.0,-3.88912034034729,2.781554698944092,1.1075654029846191,1.906726360321045,0.0,0.0,0.0,253.7745056152344,260.0,-0.0372047126293182,-0.0,5044.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7736528515815735,0.3692927956581116,0.3369461596012115,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.882815420627594,0.5559913516044617,0.5299535989761353,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8504701256752014,0.4960399568080902,0.3499108850955963,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8604934811592102,0.5145413279533386,0.4910791516304016,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7498079538345337,0.3353082537651062,1.5306837558746338,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1708374023437,291.14971923828125,1.0,0.7391114234924316,1.0,1.0,0.3242099583148956,1.0,-3.890109062194824,2.78218936920166,1.107919454574585,1.907167911529541,0.0,0.0,0.0,256.8311767578125,263.0,-0.0364338159561157,-0.0,5067.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7736528515815735,0.3692927956581116,0.3369461596012115,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.882815420627594,0.5559913516044617,0.5299535989761353,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8504701256752014,0.4960399568080902,0.3499108850955963,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8604934811592102,0.5145413279533386,0.4910791516304016,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7498079538345337,0.3353082537651062,1.5306837558746338,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1708374023437,291.14971923828125,1.0,0.7391114234924316,1.0,1.0,0.3242099583148956,1.0,-3.890109062194824,2.78218936920166,1.107919454574585,1.907167911529541,0.0,0.0,0.0,256.8311767578125,263.0,-0.0364338159561157,-0.0,5067.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7708994746208191,0.3687562942504883,0.3365866541862488,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8797897100448608,0.5555295348167419,0.5296487212181091,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8477616906166077,0.4956851601600647,0.3497632145881653,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8577339053153992,0.5142648816108704,0.4909477531909942,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7477862238883972,0.3355376422405243,1.532280683517456,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.17022705078125,291.1496887207031,1.0,0.7406222820281982,1.0,1.0,0.3242198526859283,1.0,-3.8908958435058594,2.782687187194824,1.1082085371017456,1.9075108766555784,0.0,0.0,0.0,259.88848876953125,266.0,-0.0389847084879875,-0.0,5090.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7708994746208191,0.3687562942504883,0.3365866541862488,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8797897100448608,0.5555295348167419,0.5296487212181091,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8477616906166077,0.4956851601600647,0.3497632145881653,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8577339053153992,0.5142648816108704,0.4909477531909942,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7477862238883972,0.3355376422405243,1.532280683517456,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.17022705078125,291.1496887207031,1.0,0.7406222820281982,1.0,1.0,0.3242198526859283,1.0,-3.8908958435058594,2.782687187194824,1.1082085371017456,1.9075108766555784,0.0,0.0,0.0,259.88848876953125,266.0,-0.0389847084879875,-0.0,5090.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7695377469062805,0.3684773743152618,0.3363975286483764,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8782930970191956,0.5552847981452942,0.5294835567474365,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8464199304580688,0.4954860508441925,0.3496744632720947,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8563712239265442,0.514112651348114,0.4908691644668579,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7467921376228333,0.335649162530899,1.533065915107727,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1699523925781,291.1496887207031,1.0,0.7413671016693115,1.0,1.0,0.3242247998714447,1.0,-3.891212940216065,2.7828845977783203,1.1083284616470337,1.9076454639434808,0.0,0.0,0.0,261.4173278808594,266.0,-0.0414807014167308,-0.0,5101.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
