time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7681858539581299,0.3681911826133728,0.3362021148204803,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8768072128295898,0.5550307035446167,0.5293097496032715,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8450862169265747,0.4952723383903503,0.3495757579803467,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8550195693969727,0.5139508843421936,0.4907818138599396,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7458089590072632,0.3357585072517395,1.5338419675827026,291.149658203125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1696472167969,291.149658203125,1.0,0.7421048283576965,1.0,1.0,0.3242310881614685,1.0,-3.891479015350342,2.7830426692962646,1.1084362268447876,1.9077506065368648,0.0,0.0,0.0,262.9462890625,269.0,-0.0393701009452343,-0.0,5112.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7655092477798462,0.3675947189331054,0.3357900977134704,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8738649487495422,0.5544912815093994,0.5289334058761597,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.842438280582428,0.4947963953018188,0.3493449985980987,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8523463606834412,0.513595461845398,0.4905776679515838,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7438730001449585,0.3359699845314026,1.535363793373108,291.149658203125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.16912841796875,291.149658203125,1.0,0.7435566186904907,1.0,1.0,0.3242436647415161,1.0,-3.891838788986206,2.7832419872283936,1.1085968017578125,1.9078768491744995,0.0,0.0,0.0,266.0041198730469,272.0,-0.0375168211758136,-0.0,5133.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7655092477798462,0.3675947189331054,0.3357900977134704,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8738649487495422,0.5544912815093994,0.5289334058761597,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.842438280582428,0.4947963953018188,0.3493449985980987,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8523463606834412,0.513595461845398,0.4905776679515838,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7438730001449585,0.3359699845314026,1.535363793373108,291.149658203125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.16912841796875,291.149658203125,1.0,0.7435566186904907,1.0,1.0,0.3242436647415161,1.0,-3.891838788986206,2.7832419872283936,1.1085968017578125,1.9078768491744995,0.0,0.0,0.0,266.0041198730469,272.0,-0.0375168211758136,-0.0,5133.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.762874960899353,0.3669736087322235,0.3353564441204071,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8709683418273926,0.5539196729660034,0.5285273790359497,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8398237824440002,0.4942707121372223,0.3490800261497497,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8497183322906494,0.513206958770752,0.4903430342674255,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7419788241386414,0.3361739814281463,1.5368545055389404,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1686096191406,291.1496276855469,1.0,0.7449836730957031,1.0,1.0,0.3242562413215637,1.0,-3.8920211791992174,2.783320903778076,1.108700156211853,1.9079173803329468,0.0,0.0,0.0,269.0624389648437,260.0,-0.0437223650515079,-0.0,5154.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.762874960899353,0.3669736087322235,0.3353564441204071,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8709683418273926,0.5539196729660034,0.5285273790359497,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8398237824440002,0.4942707121372223,0.3490800261497497,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8497183322906494,0.513206958770752,0.4903430342674255,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7419788241386414,0.3361739814281463,1.5368545055389404,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1686096191406,291.1496276855469,1.0,0.7449836730957031,1.0,1.0,0.3242562413215637,1.0,-3.8920211791992174,2.783320903778076,1.108700156211853,1.9079173803329468,0.0,0.0,0.0,269.0624389648437,260.0,-0.0437223650515079,-0.0,5154.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7651728987693787,0.3661594688892364,0.334552526473999,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8738882541656494,0.5531402826309204,0.527721643447876,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8424327373504639,0.493524819612503,0.3485099077224731,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8525111079216003,0.5126086473464966,0.4897071421146393,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7446063756942749,0.3361823260784149,1.5365201234817505,291.14892578125,291.1499938964844,288.74908447265625,287.1195068359375,291.148193359375,297.16632080078125,291.1488342285156,1.0,0.7423176765441895,1.0,1.0,0.324271410703659,1.0,-3.888238906860352,2.7806763648986816,1.1075624227523804,1.9062156677246087,0.0,0.0,0.0,265.03826904296875,248.0,-0.794005274772644,-0.0,5116.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7651728987693787,0.3661594688892364,0.334552526473999,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8738882541656494,0.5531402826309204,0.527721643447876,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8424327373504639,0.493524819612503,0.3485099077224731,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8525111079216003,0.5126086473464966,0.4897071421146393,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7446063756942749,0.3361823260784149,1.5365201234817505,291.14892578125,291.1499938964844,288.74908447265625,287.1195068359375,291.148193359375,297.16632080078125,291.1488342285156,1.0,0.7423176765441895,1.0,1.0,0.324271410703659,1.0,-3.888238906860352,2.7806763648986816,1.1075624227523804,1.9062156677246087,0.0,0.0,0.0,265.03826904296875,248.0,-0.794005274772644,-0.0,5116.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.7700256109237671,0.3650779724121094,0.3333685994148254,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.8798650503158569,0.5520606637001038,0.5264892578125,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.8477833271026611,0.4924698770046234,0.3476170599460602,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.8581628203392029,0.5117058157920837,0.4886406064033508,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.7495661377906799,0.3358827233314514,1.5341445207595823,291.1460266113281,291.1499938964844,288.7463684082031,287.11846923828125,291.14434814453125,297.1612854003906,291.1458740234375,1.0,0.7376282215118408,1.0,1.0,0.324286550283432,1.0,-3.880118370056152,2.7750844955444336,1.1050338745117188,1.902482032775879,0.0,0.0,0.0,257.36016845703125,236.0,-2.732712984085083,-0.0,5040.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.7700256109237671,0.3650779724121094,0.3333685994148254,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.8798650503158569,0.5520606637001038,0.5264892578125,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.8477833271026611,0.4924698770046234,0.3476170599460602,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.8581628203392029,0.5117058157920837,0.4886406064033508,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.7495661377906799,0.3358827233314514,1.5341445207595823,291.1460266113281,291.1499938964844,288.7463684082031,287.11846923828125,291.14434814453125,297.1612854003906,291.1458740234375,1.0,0.7376282215118408,1.0,1.0,0.324286550283432,1.0,-3.880118370056152,2.7750844955444336,1.1050338745117188,1.902482032775879,0.0,0.0,0.0,257.36016845703125,236.0,-2.732712984085083,-0.0,5040.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.7730963826179504,0.3644651770591736,0.3326794505119324,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.8836193680763245,0.5514350533485413,0.5257583260536194,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.8511573076248169,0.4918540716171264,0.3470839262008667,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.8617178797721863,0.5111668705940247,0.4879908263683319,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.7526395320892334,0.3356427252292633,1.5323894023895264,291.1438293457031,291.1499938964844,288.7443542480469,287.11767578125,291.1416931152344,297.1581115722656,291.14361572265625,1.0,0.7347861528396606,1.0,1.0,0.3242941498756408,1.0,-3.8748745918273926,2.7714850902557373,1.1033896207809448,1.900061845779419,0.0,0.0,0.0,252.7597198486328,236.0,-3.854549646377564,-0.0,4994.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.7765097618103027,0.3638148307800293,0.3319438397884369,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.887776255607605,0.5507634878158569,0.524970531463623,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.8549097180366516,0.4911906123161316,0.3465076088905334,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.8656657338142395,0.5105810165405273,0.4872832298278808,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.756036639213562,0.335355132818222,1.5303540229797363,291.1415100097656,291.1499938964844,288.7419128417969,287.1167297363281,291.1391906738281,297.1546630859375,291.1413269042969,1.0,0.731721818447113,1.0,1.0,0.3243863582611084,1.0,-3.8690481185913086,2.767206907272339,1.1018413305282593,1.897099494934082,0.0,0.0,0.0,247.8476104736328,224.0,-4.651823997497559,-0.0,4944.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.784231424331665,0.3624230921268463,0.3303675055503845,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.8971273899078369,0.5493069887161255,0.5232633948326111,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.8634312748908997,0.4897453486919403,0.3452543020248413,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.8746049404144287,0.5092933773994446,0.4857338964939117,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.7637081146240234,0.3346657156944275,1.525645732879639,291.1361999511719,291.1499938964844,288.7357482910156,287.1142883300781,291.1331481933594,297.1472473144531,291.1359558105469,1.0,0.7251253128051758,1.0,1.0,0.3245708048343658,1.0,-3.8560595512390137,2.7577033042907715,1.0983562469482422,1.8905484676361084,0.0,0.0,0.0,237.43360900878903,212.0,-6.263902187347412,-0.0,4836.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.784231424331665,0.3624230921268463,0.3303675055503845,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.8971273899078369,0.5493069887161255,0.5232633948326111,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.8634312748908997,0.4897453486919403,0.3452543020248413,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.8746049404144287,0.5092933773994446,0.4857338964939117,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.7637081146240234,0.3346657156944275,1.525645732879639,291.1361999511719,291.1499938964844,288.7357482910156,287.1142883300781,291.1331481933594,297.1472473144531,291.1359558105469,1.0,0.7251253128051758,1.0,1.0,0.3245708048343658,1.0,-3.8560595512390137,2.7577033042907715,1.0983562469482422,1.8905484676361084,0.0,0.0,0.0,237.43360900878903,212.0,-6.263902187347412,-0.0,4836.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.7931069135665894,0.3609091937541961,0.3286630511283874,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.9079560041427612,0.5476983189582825,0.5213934183120728,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.8733121752738953,0.4881404340267181,0.3438754379749298,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.8849151730537415,0.507850706577301,0.4840186238288879,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.772557258605957,0.3338311314582824,1.5201807022094729,291.12945556640625,291.1499938964844,288.7279357910156,287.1112365722656,291.12567138671875,297.1393737792969,291.1291809082031,1.0,0.7180293202400208,1.0,1.0,0.3247552514076233,1.0,-3.841458797454834,2.747109889984131,1.0943489074707031,1.8832629919052124,0.0,0.0,0.0,226.48355102539065,200.0,-8.061585426330566,-0.0,4721.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.7931069135665894,0.3609091937541961,0.3286630511283874,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.9079560041427612,0.5476983189582825,0.5213934183120728,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.8733121752738953,0.4881404340267181,0.3438754379749298,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.8849151730537415,0.507850706577301,0.4840186238288879,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.772557258605957,0.3338311314582824,1.5201807022094729,291.12945556640625,291.1499938964844,288.7279357910156,287.1112365722656,291.12567138671875,297.1393737792969,291.1291809082031,1.0,0.7180293202400208,1.0,1.0,0.3247552514076233,1.0,-3.841458797454834,2.747109889984131,1.0943489074707031,1.8832629919052124,0.0,0.0,0.0,226.48355102539065,200.0,-8.061585426330566,-0.0,4721.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.8031169772148132,0.3592856824398041,0.3268470466136932,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.9211788177490234,0.5459504127502441,0.5193781852722168,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8845889568328857,0.4863888323307037,0.3423839211463928,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8965996503829956,0.5062656402587891,0.4821552634239197,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.7826195359230042,0.3328691124916076,1.5140749216079712,291.124267578125,291.1499938964844,288.7185363769531,287.1075134277344,291.1210327148437,297.1312866210937,291.1240539550781,1.0,0.7105575203895569,1.0,1.0,0.3255033195018768,1.0,-3.825465202331543,2.7336525917053223,1.0918124914169312,1.8734370470047,0.0,0.0,0.0,215.2313232421875,188.0,-7.489435195922852,-0.0,4601.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.8031169772148132,0.3592856824398041,0.3268470466136932,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.9211788177490234,0.5459504127502441,0.5193781852722168,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8845889568328857,0.4863888323307037,0.3423839211463928,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8965996503829956,0.5062656402587891,0.4821552634239197,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.7826195359230042,0.3328691124916076,1.5140749216079712,291.124267578125,291.1499938964844,288.7185363769531,287.1075134277344,291.1210327148437,297.1312866210937,291.1240539550781,1.0,0.7105575203895569,1.0,1.0,0.3255033195018768,1.0,-3.825465202331543,2.7336525917053223,1.0918124914169312,1.8734370470047,0.0,0.0,0.0,215.2313232421875,188.0,-7.489435195922852,-0.0,4601.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.8140551447868347,0.3575680255889892,0.3249417543411255,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.9364815950393676,0.5440821051597595,0.5172442197799683,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.8973820209503174,0.4845103323459625,0.3407999575138092,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.9100396037101746,0.5045569539070129,0.4801699221134186,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.7940020561218262,0.3318016529083252,1.5074642896652222,291.1188659667969,291.1499938964844,288.70758056640625,287.1031494140625,291.11541748046875,297.123291015625,291.1186218261719,1.0,0.702802300453186,1.0,1.0,0.3262513875961303,1.0,-3.808356285095215,2.719393730163574,1.0889625549316406,1.8630692958831787,0.0,0.0,0.0,203.8142547607422,176.0,-7.578665733337402,-0.0,4478.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.8140551447868347,0.3575680255889892,0.3249417543411255,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.9364815950393676,0.5440821051597595,0.5172442197799683,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.8973820209503174,0.4845103323459625,0.3407999575138092,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.9100396037101746,0.5045569539070129,0.4801699221134186,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.7940020561218262,0.3318016529083252,1.5074642896652222,291.1188659667969,291.1499938964844,288.70758056640625,287.1031494140625,291.11541748046875,297.123291015625,291.1186218261719,1.0,0.702802300453186,1.0,1.0,0.3262513875961303,1.0,-3.808356285095215,2.719393730163574,1.0889625549316406,1.8630692958831787,0.0,0.0,0.0,203.8142547607422,176.0,-7.578665733337402,-0.0,4478.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.8197551369667053,0.3566738069057464,0.3239573836326599,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.9447051286697388,0.5431031584739685,0.5161352157592773,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.9044044017791748,0.4835241436958313,0.3399753272533417,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.9179494976997375,0.5036569833755493,0.4791343212127685,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.8002229332923889,0.3312306404113769,1.503989338874817,291.1158447265625,291.1499938964844,288.7015686035156,287.1007385253906,291.1122131347656,297.1192932128906,291.1155700683594,1.0,0.6988340020179749,1.0,1.0,0.3266254365444183,1.0,-3.799416303634644,2.712010622024536,1.087405562400818,1.8577210903167725,0.0,0.0,0.0,198.07374572753903,176.0,-7.877049446105957,-0.0,4415.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.8257297277450562,0.3557602167129516,0.322954386472702,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.9531989693641664,0.5420989394187927,0.5150011777877808,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.9123091697692872,0.4825115799903869,0.3391313552856445,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.926594614982605,0.5027310252189636,0.4780730903148651,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.8068161606788635,0.3306384980678558,1.500415325164795,291.1137084960937,291.1499938964844,288.6951599121094,287.0981750488281,291.1107788085937,297.1153564453125,291.113525390625,1.0,0.6948125958442688,1.0,1.0,0.3272903859615326,1.0,-3.790251016616821,2.70352840423584,1.086722493171692,1.8513256311416624,0.0,0.0,0.0,192.3206481933593,164.0,-7.117014408111572,-0.0,4352.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.8389758467674255,0.3538756668567657,0.3208940029144287,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.9706971645355223,0.5400130152702332,0.512657105922699,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.9309074878692628,0.4804058372974396,0.3373849391937256,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.945635974407196,0.5007990002632141,0.4758722484111786,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.820594847202301,0.3293900191783905,1.4929656982421875,291.1102600097656,291.1499938964844,288.6813049316406,287.09259033203125,291.1075134277344,297.1076354980469,291.1100769042969,1.0,0.6866040229797363,1.0,1.0,0.3286203145980835,1.0,-3.771239757537842,2.6860063076019287,1.0852335691452026,1.8381065130233765,0.0,0.0,0.0,180.7642059326172,152.0,-5.981358528137207,-0.0,4224.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.8389758467674255,0.3538756668567657,0.3208940029144287,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.9706971645355223,0.5400130152702332,0.512657105922699,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.9309074878692628,0.4804058372974396,0.3373849391937256,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.945635974407196,0.5007990002632141,0.4758722484111786,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.820594847202301,0.3293900191783905,1.4929656982421875,291.1102600097656,291.1499938964844,288.6813049316406,287.09259033203125,291.1075134277344,297.1076354980469,291.1100769042969,1.0,0.6866040229797363,1.0,1.0,0.3286203145980835,1.0,-3.771239757537842,2.6860063076019287,1.0852335691452026,1.8381065130233765,0.0,0.0,0.0,180.7642059326172,152.0,-5.981358528137207,-0.0,4224.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.8470427393913269,0.3528348505496979,0.3197629451751709,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.9801381826400756,0.5388540029525757,0.5113632082939148,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.9420437812805176,0.4792348444461822,0.3364200890064239,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.9564916491508484,0.4997214376926422,0.4746539294719696,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.8285360932350159,0.3286879956722259,1.4888277053833008,291.1081848144531,291.1499938964844,288.6733093261719,287.08935546875,291.1053771972656,297.1036071777344,291.10797119140625,1.0,0.6821238994598389,1.0,1.0,0.3293329775333404,1.0,-3.760713815689087,2.676408052444458,1.0843058824539185,1.830870270729065,0.0,0.0,0.0,174.5598602294922,152.0,-5.835826873779297,-0.0,4156.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.8547349572181702,0.3519140481948852,0.3187666535377502,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.9882338047027588,0.5378248691558838,0.510219395160675,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.9521429538726808,0.4781944751739502,0.335566759109497,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.9660887122154236,0.4987622499465942,0.4735750555992126,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.8359637260437012,0.3280600011348724,1.485156774520874,291.106201171875,291.1499938964844,288.6660461425781,287.08642578125,291.1033020019531,297.1001281738281,291.10595703125,1.0,0.6781970262527466,1.0,1.0,0.3299502432346344,1.0,-3.751396894454956,2.6679723262786865,1.0834245681762695,1.8245060443878167,0.0,0.0,0.0,169.1807098388672,170.0,-5.903728485107422,-0.0,4096.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.8476927876472473,0.3498659431934356,0.3170848190784454,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9814907908439636,0.5355395078659058,0.5082358717918396,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9434131383895874,0.4758795797824859,0.3340806365013122,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9580639004707336,0.4966259300708771,0.4717300534248352,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.8297158479690552,0.326650470495224,1.479586482048035,291.1034240722656,291.1499938964844,288.64947509765625,287.07965087890625,291.1014404296875,297.0927124023437,291.1033020019531,1.0,0.6779756546020508,1.0,1.0,0.3316806554794311,1.0,-3.736265420913696,2.6518497467041016,1.0844157934188845,1.811558485031128,0.0,0.0,0.0,171.58811950683594,188.0,-4.565495014190674,-0.0,4070.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.8476927876472473,0.3498659431934356,0.3170848190784454,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9814907908439636,0.5355395078659058,0.5082358717918396,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9434131383895874,0.4758795797824859,0.3340806365013122,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9580639004707336,0.4966259300708771,0.4717300534248352,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.8297158479690552,0.326650470495224,1.479586482048035,291.1034240722656,291.1499938964844,288.64947509765625,287.07965087890625,291.1014404296875,297.0927124023437,291.1033020019531,1.0,0.6779756546020508,1.0,1.0,0.3316806554794311,1.0,-3.736265420913696,2.6518497467041016,1.0844157934188845,1.811558485031128,0.0,0.0,0.0,171.58811950683594,188.0,-4.565495014190674,-0.0,4070.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8297353386878967,0.3476727902889251,0.3155641257762909,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9606562256813048,0.5331041812896729,0.5064186453819275,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9191551804542542,0.4734053611755371,0.3327107727527618,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.934486448764801,0.49433633685112,0.4700482487678528,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8125774264335632,0.3251029849052429,1.474865436553955,291.1007995605469,291.1499938964844,288.631591796875,287.0722961425781,291.09881591796875,297.084716796875,291.1006774902344,1.0,0.6813162565231323,1.0,1.0,0.3334110379219055,1.0,-3.72289514541626,2.6369082927703857,1.085986852645874,1.7994139194488523,0.0,0.0,0.0,181.656494140625,206.0,-4.125491619110107,-0.0,4098.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8297353386878967,0.3476727902889251,0.3155641257762909,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9606562256813048,0.5331041812896729,0.5064186453819275,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9191551804542542,0.4734053611755371,0.3327107727527618,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.934486448764801,0.49433633685112,0.4700482487678528,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8125774264335632,0.3251029849052429,1.474865436553955,291.1007995605469,291.1499938964844,288.631591796875,287.0722961425781,291.09881591796875,297.084716796875,291.1006774902344,1.0,0.6813162565231323,1.0,1.0,0.3334110379219055,1.0,-3.72289514541626,2.6369082927703857,1.085986852645874,1.7994139194488523,0.0,0.0,0.0,181.656494140625,206.0,-4.125491619110107,-0.0,4098.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.819534420967102,0.3465213477611542,0.3148157000541687,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9471811652183532,0.5318251848220825,0.5055176019668579,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9057213664054872,0.4721046686172485,0.3320294320583343,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.920376479625702,0.4931290745735168,0.4692137539386749,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8020474910736084,0.3242715001106262,1.4725570678710938,291.0992431640625,291.1499938964844,288.6221923828125,287.06842041015625,291.0971374511719,297.0805053710937,291.0990600585937,1.0,0.6837812066078186,1.0,1.0,0.3342762291431427,1.0,-3.71630859375,2.6295177936553955,1.0867908000946045,1.7934043407440186,0.0,0.0,0.0,188.3368530273437,206.0,-4.237741947174072,-0.0,4123.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.808988094329834,0.3453363180160522,0.3140616416931152,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.9329214692115784,0.5305090546607971,0.5046071410179138,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.8933060765266418,0.4707667827606201,0.3313406705856323,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.9067294597625732,0.4918840229511261,0.4683691561222076,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.7912473082542419,0.3234044909477234,1.4702117443084717,291.09796142578125,291.1499938964844,288.6125183105469,287.0643920898437,291.09619140625,297.0762023925781,291.0978698730469,1.0,0.6865477561950684,1.0,1.0,0.3352789580821991,1.0,-3.709638833999634,2.6216368675231934,1.0880018472671509,1.7869422435760498,0.0,0.0,0.0,195.67938232421875,224.0,-3.918201446533203,-0.0,4152.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.7875253558158875,0.3428727090358734,0.3125176429748535,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.9057854413986206,0.5277732610702515,0.5027391314506531,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8699051737785339,0.4679897427558899,0.3299292922019958,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8828629851341248,0.4892882704734802,0.4666309058666229,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7707434296607971,0.3215698599815368,1.4653116464614868,291.095703125,291.1499938964844,288.5922241210937,287.0559387207031,291.0938720703125,297.0674133300781,291.0955505371094,1.0,0.6926429867744446,1.0,1.0,0.3372843861579895,1.0,-3.695848226547241,2.605540037155152,1.0903083086013794,1.773829221725464,0.0,0.0,0.0,211.6919708251953,242.0,-3.5869719982147217,-0.0,4216.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.7875253558158875,0.3428727090358734,0.3125176429748535,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.9057854413986206,0.5277732610702515,0.5027391314506531,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8699051737785339,0.4679897427558899,0.3299292922019958,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8828629851341248,0.4892882704734802,0.4666309058666229,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7707434296607971,0.3215698599815368,1.4653116464614868,291.095703125,291.1499938964844,288.5922241210937,287.0559387207031,291.0938720703125,297.0674133300781,291.0955505371094,1.0,0.6926429867744446,1.0,1.0,0.3372843861579895,1.0,-3.695848226547241,2.605540037155152,1.0903083086013794,1.773829221725464,0.0,0.0,0.0,211.6919708251953,242.0,-3.5869719982147217,-0.0,4216.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.768135666847229,0.3402914702892303,0.3109092116355896,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8835858702659607,0.524905800819397,0.5007909536361694,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8493473529815674,0.4650860428810119,0.3284615576267242,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.861682116985321,0.4865588247776031,0.4648102521896362,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.7526843547821045,0.3196089565753937,1.4600505828857422,291.0927429199219,291.1499938964844,288.5708312988281,287.0469665527344,291.09063720703125,297.0584411621094,291.0925598144531,1.0,0.699131190776825,1.0,1.0,0.3392898142337799,1.0,-3.681282997131348,2.588984966278076,1.0922980308532717,1.760350227355957,0.0,0.0,0.0,228.780517578125,245.0,-3.952754497528076,-0.0,4284.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.768135666847229,0.3402914702892303,0.3109092116355896,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8835858702659607,0.524905800819397,0.5007909536361694,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8493473529815674,0.4650860428810119,0.3284615576267242,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.861682116985321,0.4865588247776031,0.4648102521896362,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.7526843547821045,0.3196089565753937,1.4600505828857422,291.0927429199219,291.1499938964844,288.5708312988281,287.0469665527344,291.09063720703125,297.0584411621094,291.0925598144531,1.0,0.699131190776825,1.0,1.0,0.3392898142337799,1.0,-3.681282997131348,2.588984966278076,1.0922980308532717,1.760350227355957,0.0,0.0,0.0,228.780517578125,245.0,-3.952754497528076,-0.0,4284.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.7573404908180237,0.3378348350524902,0.3091371655464172,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.871302604675293,0.5221671462059021,0.4986763596534729,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.8381257653236389,0.4623214304447174,0.3268774747848511,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.8501269817352295,0.4839456081390381,0.4628114104270935,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.7428293228149414,0.3177083432674408,1.453697681427002,291.0905456542969,291.1499938964844,288.5502319335937,287.0382385253906,291.088623046875,297.0501708984375,291.09039306640625,1.0,0.7015249729156494,1.0,1.0,0.341368019580841,1.0,-3.664658069610596,2.570849657058716,1.09380841255188,1.7460166215896606,0.0,0.0,0.0,238.71096801757807,245.0,-3.5861752033233643,-0.0,4301.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
