time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.7565964460372925,0.3376155793666839,0.3089704513549804,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.8704622983932495,0.5219216346740723,0.4984776377677917,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.8373569250106812,0.4620741009712219,0.3267291188240051,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.8493393659591675,0.4837110638618469,0.4626228511333465,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.7421543598175049,0.3175369799137115,1.4530805349349976,291.0903625488281,291.1499938964844,288.5483703613281,287.0374450683594,291.0884094238281,297.0494689941406,291.0902099609375,1.0,0.7016374468803406,1.0,1.0,0.341551274061203,1.0,-3.6630704402923584,2.5691704750061035,1.093900203704834,1.7446969747543335,0.0,0.0,0.0,239.37901306152344,233.0,-3.576820373535156,-0.0,4301.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.7538387179374695,0.3348954319953918,0.3065908253192901,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.8677946925163269,0.5188561677932739,0.4956695437431335,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.8347617983818054,0.458994448184967,0.3246395289897918,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.846803605556488,0.4807809591293335,0.4599392712116241,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.739855945110321,0.3153928816318512,1.4437932968139648,291.087646484375,291.1499938964844,288.5248718261719,287.02740478515625,291.0853271484375,297.0408935546875,291.0874328613281,1.0,0.69823157787323,1.0,1.0,0.3438127338886261,1.0,-3.63991904258728,2.546121597290039,1.0937974452972412,1.7268801927566528,0.0,0.0,0.0,239.32290649414065,221.0,-3.8209128379821777,-0.0,4238.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.7538387179374695,0.3348954319953918,0.3065908253192901,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.8677946925163269,0.5188561677932739,0.4956695437431335,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.8347617983818054,0.458994448184967,0.3246395289897918,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.846803605556488,0.4807809591293335,0.4599392712116241,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.739855945110321,0.3153928816318512,1.4437932968139648,291.087646484375,291.1499938964844,288.5248718261719,287.02740478515625,291.0853271484375,297.0408935546875,291.0874328613281,1.0,0.69823157787323,1.0,1.0,0.3438127338886261,1.0,-3.63991904258728,2.546121597290039,1.0937974452972412,1.7268801927566528,0.0,0.0,0.0,239.32290649414065,221.0,-3.8209128379821777,-0.0,4238.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.754308819770813,0.3335306942462921,0.3053050339221954,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.8686822652816772,0.5173014402389526,0.4941485524177551,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.8354529738426208,0.4574387967586517,0.3235125839710235,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.8476034998893738,0.4792938828468323,0.4584803879261017,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860290527344,0.7404422163963318,0.3143056333065033,1.4386204481124878,291.08599853515625,291.1499938964844,288.51275634765625,287.0221862792969,291.0835266113281,297.036865234375,291.0857849121094,1.0,0.6953190565109253,1.0,1.0,0.3449434638023376,1.0,-3.627208948135376,2.5338797569274902,1.0933290719985962,1.7174948453903198,0.0,0.0,0.0,236.85739135742188,221.0,-4.091246604919434,-0.0,4188.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.7555287480354309,0.3321639001369476,0.3039827346801758,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.8704723119735718,0.515734076499939,0.4925789833068847,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.8369508981704712,0.455874353647232,0.3223523795604706,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.8492438793182373,0.4777942299842834,0.4569729268550873,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.7417334318161011,0.3132111132144928,1.4332395792007446,291.084716796875,291.1499938964844,288.5003967285156,287.0168762207031,291.0825500488281,297.0330505371094,291.08453369140625,1.0,0.6918991804122925,1.0,1.0,0.3462061583995819,1.0,-3.614047765731812,2.520946264266968,1.0931015014648438,1.7075483798980713,0.0,0.0,0.0,233.45225524902344,209.0,-3.843762874603272,-0.0,4132.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.7596116065979004,0.3294247686862945,0.3012668490409851,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8760272860527039,0.5125651359558105,0.4893369972705841,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.841710090637207,0.4527221024036407,0.3199636936187744,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8543724417686462,0.4747606515884399,0.4538552463054657,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.7458624839782715,0.3110034763813019,1.4220595359802246,291.0826110839844,291.1499938964844,288.4750061035156,287.0058288574219,291.0804748535156,297.02593994140625,291.0824279785156,1.0,0.6840500831604004,1.0,1.0,0.3487316071987152,1.0,-3.5868070125579834,2.49448823928833,1.092318773269653,1.687353491783142,0.0,0.0,0.0,224.83702087402344,197.0,-3.3947770595550537,-0.0,4008.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.7596116065979004,0.3294247686862945,0.3012668490409851,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8760272860527039,0.5125651359558105,0.4893369972705841,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.841710090637207,0.4527221024036407,0.3199636936187744,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8543724417686462,0.4747606515884399,0.4538552463054657,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.7458624839782715,0.3110034763813019,1.4220595359802246,291.0826110839844,291.1499938964844,288.4750061035156,287.0058288574219,291.0804748535156,297.02593994140625,291.0824279785156,1.0,0.6840500831604004,1.0,1.0,0.3487316071987152,1.0,-3.5868070125579834,2.49448823928833,1.092318773269653,1.687353491783142,0.0,0.0,0.0,224.83702087402344,197.0,-3.3947770595550537,-0.0,4008.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.7654169797897339,0.3266663551330566,0.2984826266765594,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8836370706558228,0.5093410611152649,0.4859886467456817,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8483250737190247,0.4495288431644439,0.3175063133239746,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8614524006843567,0.4716722667217254,0.450631320476532,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.7516252994537354,0.3087643682956695,1.4104769229888916,291.0802001953125,291.1499938964844,288.4487609863281,286.9943542480469,291.0779724121094,297.0194091796875,291.0800170898437,1.0,0.6753109693527222,1.0,1.0,0.3512570261955261,1.0,-3.558662176132202,2.4675521850585938,1.0911099910736084,1.6668884754180908,0.0,0.0,0.0,214.7447967529297,185.0,-3.4079794883728027,-0.0,3874.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.7654169797897339,0.3266663551330566,0.2984826266765594,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8836370706558228,0.5093410611152649,0.4859886467456817,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8483250737190247,0.4495288431644439,0.3175063133239746,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8614524006843567,0.4716722667217254,0.450631320476532,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.7516252994537354,0.3087643682956695,1.4104769229888916,291.0802001953125,291.1499938964844,288.4487609863281,286.9943542480469,291.0779724121094,297.0194091796875,291.0800170898437,1.0,0.6753109693527222,1.0,1.0,0.3512570261955261,1.0,-3.558662176132202,2.4675521850585938,1.0911099910736084,1.6668884754180908,0.0,0.0,0.0,214.7447967529297,185.0,-3.4079794883728027,-0.0,3874.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7726199626922607,0.3238824605941772,0.2956492900848388,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.892880380153656,0.506059467792511,0.4825579226016998,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8564784526824951,0.4462918043136596,0.314997524023056,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8701357841491699,0.4685264825820923,0.447325199842453,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7587424516677856,0.3064896166324615,1.3986036777496338,291.07867431640625,291.1499938964844,288.42169189453125,286.9823608398437,291.0768737792969,297.0133361816406,291.0785217285156,1.0,0.6660400032997131,1.0,1.0,0.3540304601192474,1.0,-3.5298495292663574,2.4395322799682617,1.0903171300888062,1.6453758478164673,0.0,0.0,0.0,203.90579223632807,173.0,-2.635095357894897,-0.0,3736.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7726199626922607,0.3238824605941772,0.2956492900848388,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.892880380153656,0.506059467792511,0.4825579226016998,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8564784526824951,0.4462918043136596,0.314997524023056,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.8701357841491699,0.4685264825820923,0.447325199842453,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7587424516677856,0.3064896166324615,1.3986036777496338,291.07867431640625,291.1499938964844,288.42169189453125,286.9823608398437,291.0768737792969,297.0133361816406,291.0785217285156,1.0,0.6660400032997131,1.0,1.0,0.3540304601192474,1.0,-3.5298495292663574,2.4395322799682617,1.0903171300888062,1.6453758478164673,0.0,0.0,0.0,203.90579223632807,173.0,-2.635095357894897,-0.0,3736.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.7811675071716309,0.3210694491863251,0.2927768230438232,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.9036519527435304,0.5027177333831787,0.4790565371513366,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8661608099937439,0.4430086016654968,0.3124462366104126,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8803759217262268,0.4653204083442688,0.4439482688903808,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.7671993970870972,0.3041752874851227,1.386487364768982,291.0772705078125,291.1499938964844,288.39385986328125,286.969970703125,291.0754699707031,297.0076599121094,291.0770874023437,1.0,0.6564069986343384,1.0,1.0,0.3568038940429687,1.0,-3.500476837158203,2.411281108856201,1.089195728302002,1.623608946800232,0.0,0.0,0.0,192.6695251464844,161.0,-2.322744607925415,-0.0,3596.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.7811675071716309,0.3210694491863251,0.2927768230438232,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.9036519527435304,0.5027177333831787,0.4790565371513366,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8661608099937439,0.4430086016654968,0.3124462366104126,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8803759217262268,0.4653204083442688,0.4439482688903808,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.7671993970870972,0.3041752874851227,1.386487364768982,291.0772705078125,291.1499938964844,288.39385986328125,286.969970703125,291.0754699707031,297.0076599121094,291.0770874023437,1.0,0.6564069986343384,1.0,1.0,0.3568038940429687,1.0,-3.500476837158203,2.411281108856201,1.089195728302002,1.623608946800232,0.0,0.0,0.0,192.6695251464844,161.0,-2.322744607925415,-0.0,3596.685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.7859628200531006,0.3196495771408081,0.2913261950016022,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.909890353679657,0.5010221004486084,0.4772799015045166,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.8716124296188354,0.4413475692272186,0.3111551105976105,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.8861029148101807,0.4636926352977752,0.4422338902950287,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.7719602584838867,0.3030012249946594,1.3803412914276123,291.0764465332031,291.1499938964844,288.37969970703125,286.9635925292969,291.0746154785156,297.0049133300781,291.0762634277344,1.0,0.6514837741851807,1.0,1.0,0.3581906259059906,1.0,-3.485590696334839,2.397085666656494,1.0885051488876345,1.6126526594161987,0.0,0.0,0.0,186.9647674560547,161.0,-2.329394578933716,-0.0,3526.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.7911154627799988,0.3182213306427002,0.2898670732975006,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.916886031627655,0.4993110299110412,0.4754877388477325,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.87749183177948,0.439674437046051,0.3098548054695129,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.8922467231750488,0.4620494246482849,0.4405039250850677,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.7770930528640747,0.3018163442611694,1.3741424083709717,291.0758361816406,291.1499938964844,288.3653259277344,286.95709228515625,291.07421875,297.00225830078125,291.07568359375,1.0,0.6465018391609192,1.0,1.0,0.35965695977211,1.0,-3.4705746173858643,2.3826048374176025,1.0879698991775513,1.6014220714569092,0.0,0.0,0.0,181.2323455810547,149.0,-2.077176094055176,-0.0,3456.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8026047945022583,0.3153415322303772,0.2869255840778351,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.9328873753547668,0.495845764875412,0.4718601107597351,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8906881213188171,0.4362941086292267,0.307228684425354,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.905976414680481,0.4587198197841644,0.4370006620883941,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.7886062860488892,0.299415647983551,1.361595630645752,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0733337402344,296.9971008300781,291.0747375488281,1.0,0.636381983757019,1.0,1.0,0.3625895977020263,1.0,-3.4402105808258057,2.3535163402557373,1.0866941213607788,1.5788747072219849,0.0,0.0,0.0,169.70774841308594,137.0,-1.7099024057388306,-0.0,3317.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8026047945022583,0.3153415322303772,0.2869255840778351,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.9328873753547668,0.495845764875412,0.4718601107597351,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8906881213188171,0.4362941086292267,0.307228684425354,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.905976414680481,0.4587198197841644,0.4370006620883941,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.7886062860488892,0.299415647983551,1.361595630645752,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0733337402344,296.9971008300781,291.0747375488281,1.0,0.636381983757019,1.0,1.0,0.3625895977020263,1.0,-3.4402105808258057,2.3535163402557373,1.0866941213607788,1.5788747072219849,0.0,0.0,0.0,169.70774841308594,137.0,-1.7099024057388306,-0.0,3317.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8155380487442017,0.3124234676361084,0.283948689699173,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.951035976409912,0.4923171103000641,0.4681704044342041,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9061653017997742,0.4328526854515075,0.3045606315135956,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.923384964466095,0.4553265571594238,0.4334352016448974,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.802036702632904,0.2969667613506317,1.3488259315490725,291.07373046875,291.1499938964844,288.30633544921875,286.9301147460937,291.0721130371094,296.9921264648437,291.07354736328125,1.0,0.6260493993759155,1.0,1.0,0.3655222654342651,1.0,-3.4093403816223145,2.3242578506469727,1.0850825309753418,1.5562747716903689,0.0,0.0,0.0,158.12210083007812,125.0,-1.687300443649292,-0.0,3178.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8155380487442017,0.3124234676361084,0.283948689699173,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.951035976409912,0.4923171103000641,0.4681704044342041,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9061653017997742,0.4328526854515075,0.3045606315135956,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.923384964466095,0.4553265571594238,0.4334352016448974,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.802036702632904,0.2969667613506317,1.3488259315490725,291.07373046875,291.1499938964844,288.30633544921875,286.9301147460937,291.0721130371094,296.9921264648437,291.07354736328125,1.0,0.6260493993759155,1.0,1.0,0.3655222654342651,1.0,-3.4093403816223145,2.3242578506469727,1.0850825309753418,1.5562747716903689,0.0,0.0,0.0,158.12210083007812,125.0,-1.687300443649292,-0.0,3178.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8299007415771484,0.3094710409641266,0.2809402048587799,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9704875349998474,0.4887323379516601,0.4644271731376648,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.926150381565094,0.4293554723262787,0.3018527925014496,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.944334864616394,0.4518763422966003,0.4298154711723327,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8172315359115601,0.2944736778736114,1.335856556892395,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.07147216796875,296.9873352050781,291.07275390625,1.0,0.6155275106430054,1.0,1.0,0.3685665428638458,1.0,-3.3780078887939453,2.294519186019897,1.0834885835647583,1.5333330631256104,0.0,0.0,0.0,146.52685546875,113.0,-1.36511492729187,-0.0,3041.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8299007415771484,0.3094710409641266,0.2809402048587799,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9704875349998474,0.4887323379516601,0.4644271731376648,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.926150381565094,0.4293554723262787,0.3018527925014496,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.944334864616394,0.4518763422966003,0.4298154711723327,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8172315359115601,0.2944736778736114,1.335856556892395,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.07147216796875,296.9873352050781,291.07275390625,1.0,0.6155275106430054,1.0,1.0,0.3685665428638458,1.0,-3.3780078887939453,2.294519186019897,1.0834885835647583,1.5333330631256104,0.0,0.0,0.0,146.52685546875,113.0,-1.36511492729187,-0.0,3041.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.847283661365509,0.3064838647842407,0.2778998017311096,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9903162121772766,0.4850877225399017,0.4606272280216217,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9504197239875792,0.425803542137146,0.2991058528423309,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.967548966407776,0.4483655393123626,0.4261382818222046,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8344544768333435,0.2919340431690216,1.3226763010025024,291.0721130371094,291.1499938964844,288.2450866699219,286.90155029296875,291.0706787109375,296.9826965332031,291.07196044921875,1.0,0.6048094630241394,1.0,1.0,0.3716108202934265,1.0,-3.346207618713379,2.26463270187378,1.08157479763031,1.510395646095276,0.0,0.0,0.0,134.9164276123047,131.0,-1.2538336515426636,-0.0,2905.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.847283661365509,0.3064838647842407,0.2778998017311096,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9903162121772766,0.4850877225399017,0.4606272280216217,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9504197239875792,0.425803542137146,0.2991058528423309,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.967548966407776,0.4483655393123626,0.4261382818222046,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8344544768333435,0.2919340431690216,1.3226763010025024,291.0721130371094,291.1499938964844,288.2450866699219,286.90155029296875,291.0706787109375,296.9826965332031,291.07196044921875,1.0,0.6048094630241394,1.0,1.0,0.3716108202934265,1.0,-3.346207618713379,2.26463270187378,1.08157479763031,1.510395646095276,0.0,0.0,0.0,134.9164276123047,131.0,-1.2538336515426636,-0.0,2905.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8459749817848206,0.3049785494804382,0.2765610218048095,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.9893274903297424,0.4832483530044555,0.4589117467403412,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.948965549468994,0.4240118563175201,0.297869861125946,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.9662942290306092,0.4465930163860321,0.4244840741157532,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.8333303332328796,0.2906514704227447,1.3169806003570557,291.07159423828125,291.1499938964844,288.2294921875,286.8941955566406,291.0703430175781,296.9804382324219,291.07147216796875,1.0,0.6030848026275635,1.0,1.0,0.373132973909378,1.0,-3.3321964740753174,2.250973701477051,1.081222653388977,1.4997279644012451,0.0,0.0,0.0,134.2899169921875,131.0,-1.2412986755371094,-0.0,2871.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.8389943242073059,0.3034478425979614,0.275307685136795,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.982387900352478,0.4813835024833679,0.4572846293449402,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.9398672580718994,0.4221946597099304,0.2966993451118469,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.9579089879989624,0.4447948932647705,0.4229181706905365,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.8267180919647217,0.2893461883068084,1.3117187023162842,291.0713806152344,291.1499938964844,288.2137756347656,286.88671875,291.07037353515625,296.97808837890625,291.0712890625,1.0,0.6026472449302673,1.0,1.0,0.3746977150440216,1.0,-3.319112062454224,2.2378134727478027,1.081298589706421,1.4894211292266846,0.0,0.0,0.0,136.42149353027344,149.0,-0.964711368083954,-0.0,2856.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8175713419914246,0.3003014922142029,0.2729070484638214,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9569270014762878,0.4775684773921966,0.4541419148445129,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9107143878936768,0.4184755980968475,0.2944409549236297,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9290786385536194,0.4411125481128692,0.4198972582817077,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8053330183029175,0.2866540253162384,1.301747441291809,291.0712585449219,291.1499938964844,288.1820678710937,286.8715209960937,291.07037353515625,296.9730529785156,291.0711669921875,1.0,0.6045633554458618,1.0,1.0,0.3778272271156311,1.0,-3.2941043376922607,2.212325096130371,1.0817792415618896,1.4694037437438965,0.0,0.0,0.0,145.5584716796875,167.0,-0.5450860261917114,-0.0,2854.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8175713419914246,0.3003014922142029,0.2729070484638214,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9569270014762878,0.4775684773921966,0.4541419148445129,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9107143878936768,0.4184755980968475,0.2944409549236297,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9290786385536194,0.4411125481128692,0.4198972582817077,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8053330183029175,0.2866540253162384,1.301747441291809,291.0712585449219,291.1499938964844,288.1820678710937,286.8715209960937,291.07037353515625,296.9730529785156,291.0711669921875,1.0,0.6045633554458618,1.0,1.0,0.3778272271156311,1.0,-3.2941043376922607,2.212325096130371,1.0817792415618896,1.4694037437438965,0.0,0.0,0.0,145.5584716796875,167.0,-0.5450860261917114,-0.0,2854.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.7916284799575806,0.297046810388565,0.2705571949481964,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9233096837997437,0.4736406803131103,0.4510498940944671,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.88114994764328,0.4146463871002197,0.2922213673591614,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8971075415611267,0.4373165071010589,0.4169260859489441,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.7795320153236389,0.283851146697998,1.292028307914734,291.0710144042969,291.1499938964844,288.1499938964844,286.8559875488281,291.07012939453125,296.967529296875,291.0709228515625,1.0,0.608751118183136,1.0,1.0,0.3809567391872406,1.0,-3.2696304321289062,2.1873080730438232,1.082322359085083,1.449837327003479,0.0,0.0,0.0,158.7154083251953,185.0,-0.4392302930355072,-0.0,2876.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.7916284799575806,0.297046810388565,0.2705571949481964,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9233096837997437,0.4736406803131103,0.4510498940944671,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.88114994764328,0.4146463871002197,0.2922213673591614,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8971075415611267,0.4373165071010589,0.4169260859489441,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.7795320153236389,0.283851146697998,1.292028307914734,291.0710144042969,291.1499938964844,288.1499938964844,286.8559875488281,291.07012939453125,296.967529296875,291.0709228515625,1.0,0.608751118183136,1.0,1.0,0.3809567391872406,1.0,-3.2696304321289062,2.1873080730438232,1.082322359085083,1.449837327003479,0.0,0.0,0.0,158.7154083251953,185.0,-0.4392302930355072,-0.0,2876.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7667106986045837,0.2936902046203613,0.2681988179683685,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8929241895675659,0.4696009755134582,0.4479410648345947,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8542110919952393,0.4107098281383514,0.2899921536445617,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8692636489868164,0.4334080219268799,0.4139374494552612,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7557032704353333,0.2809381484985351,1.282235026359558,291.06988525390625,291.1499938964844,288.114990234375,286.8380432128906,291.0682678222656,296.961669921875,291.0697021484375,1.0,0.6141676902770996,1.0,1.0,0.3841146826744079,1.0,-3.24500584602356,2.162250518798828,1.0827550888061523,1.4303239583969116,0.0,0.0,0.0,174.1357421875,203.0,-1.272770881652832,-0.0,2910.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7667106986045837,0.2936902046203613,0.2681988179683685,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8929241895675659,0.4696009755134582,0.4479410648345947,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8542110919952393,0.4107098281383514,0.2899921536445617,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8692636489868164,0.4334080219268799,0.4139374494552612,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699157714844,0.7557032704353333,0.2809381484985351,1.282235026359558,291.06988525390625,291.1499938964844,288.114990234375,286.8380432128906,291.0682678222656,296.961669921875,291.0697021484375,1.0,0.6141676902770996,1.0,1.0,0.3841146826744079,1.0,-3.24500584602356,2.162250518798828,1.0827550888061523,1.4303239583969116,0.0,0.0,0.0,174.1357421875,203.0,-1.272770881652832,-0.0,2910.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.7453246116638184,0.2902316153049469,0.2657965421676636,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8674848079681396,0.4654445648193359,0.4447734951972961,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8312739133834839,0.4066625833511352,0.2877233922481537,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.845320463180542,0.4293833971023559,0.4108902215957641,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.7354443669319153,0.2779154181480407,1.2721861600875854,291.0658874511719,291.1499938964844,288.0746765136719,286.8157958984375,291.06280517578125,296.9554443359375,291.0655822753906,1.0,0.6201924085617065,1.0,1.0,0.3872726261615753,1.0,-3.219833374023437,2.1369903087615967,1.0828431844711304,1.4107619524002075,0.0,0.0,0.0,190.7825164794922,191.0,-3.830665588378906,-0.0,2949.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.7453246116638184,0.2902316153049469,0.2657965421676636,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8674848079681396,0.4654445648193359,0.4447734951972961,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.8312739133834839,0.4066625833511352,0.2877233922481537,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.845320463180542,0.4293833971023559,0.4108902215957641,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.7354443669319153,0.2779154181480407,1.2721861600875854,291.0658874511719,291.1499938964844,288.0746765136719,286.8157958984375,291.06280517578125,296.9554443359375,291.0655822753906,1.0,0.6201924085617065,1.0,1.0,0.3872726261615753,1.0,-3.219833374023437,2.1369903087615967,1.0828431844711304,1.4107619524002075,0.0,0.0,0.0,190.7825164794922,191.0,-3.830665588378906,-0.0,2949.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.7403294444084167,0.2884675860404968,0.2643815279006958,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.8616904020309448,0.4633231461048126,0.4429585635662079,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.8259685635566711,0.4045990705490112,0.2864200174808502,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.8398897647857666,0.4273283183574676,0.4091357886791229,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.7307214140892029,0.2763646245002746,1.2660789489746094,291.0628356933594,291.1499938964844,288.0526733398437,286.8031616210937,291.0586853027344,296.95220947265625,291.0624389648437,1.0,0.619642972946167,1.0,1.0,0.3888516128063202,1.0,-3.2049362659454346,2.122953176498413,1.081983208656311,1.400171160697937,0.0,0.0,0.0,194.16357421875,191.0,-5.535890102386475,-0.0,2936.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.7377438545227051,0.2866945266723633,0.2628532946109772,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.8589010238647461,0.4611813127994537,0.4410156309604645,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8233204483985901,0.4025191962718963,0.2850245237350464,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8372418880462646,0.425253301858902,0.4072536826133728,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.7283056974411011,0.2747973501682281,1.2593791484832764,291.0591735839844,291.1499938964844,288.0295104980469,286.7895812988281,291.0545349121094,296.9490051269531,291.05877685546875,1.0,0.6178363561630249,1.0,1.0,0.3905521929264068,1.0,-3.188768148422241,2.10784125328064,1.080926775932312,1.3887338638305664,0.0,0.0,0.0,194.8689727783203,179.0,-7.034738540649414,-0.0,2906.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7364833354949951,0.2831362187862396,0.2596120834350586,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.8582029938697815,0.4568505883216858,0.4369027614593506,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.8224203586578369,0.3983253538608551,0.2820746004581451,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.836468517780304,0.4210579991340637,0.4032639861106872,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.7272689938545227,0.2716310620307922,1.244964599609375,291.0506286621094,291.1499938964844,287.9798278808594,286.7597351074219,291.0443420410156,296.9429016113281,291.0500793457031,1.0,0.6114994883537292,1.0,1.0,0.3939533233642578,1.0,-3.15425443649292,2.0763680934906006,1.0778862237930298,1.36506450176239,0.0,0.0,0.0,191.6705780029297,167.0,-9.978100776672363,-0.0,2818.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
