time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7364833354949951,0.2831362187862396,0.2596120834350586,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.8582029938697815,0.4568505883216858,0.4369027614593506,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.8224203586578369,0.3983253538608551,0.2820746004581451,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.836468517780304,0.4210579991340637,0.4032639861106872,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.7272689938545227,0.2716310620307922,1.244964599609375,291.0506286621094,291.1499938964844,287.9798278808594,286.7597351074219,291.0443420410156,296.9429016113281,291.0500793457031,1.0,0.6114994883537292,1.0,1.0,0.3939533233642578,1.0,-3.15425443649292,2.0763680934906006,1.0778862237930298,1.36506450176239,0.0,0.0,0.0,191.6705780029297,167.0,-9.978100776672363,-0.0,2818.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.7386534214019775,0.2795584201812744,0.2562107145786285,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.8618065714836121,0.4524553716182709,0.432578295469284,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.8254046440124512,0.3940842747688293,0.2789803445339203,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.8396778702735901,0.4168013632297516,0.3990654051303863,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.7295808792114258,0.2684268057346344,1.2296558618545532,291.0393981933594,291.1499938964844,287.92608642578125,286.7265319824219,291.031494140625,296.9372253417969,291.0387878417969,1.0,0.6027688384056091,1.0,1.0,0.3973544836044311,1.0,-3.117791175842285,2.04390811920166,1.0738829374313354,1.3408247232437134,0.0,0.0,0.0,184.5611267089844,155.0,-13.22977066040039,-0.0,2707.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.7386534214019775,0.2795584201812744,0.2562107145786285,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.8618065714836121,0.4524553716182709,0.432578295469284,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.8254046440124512,0.3940842747688293,0.2789803445339203,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.8396778702735901,0.4168013632297516,0.3990654051303863,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.7295808792114258,0.2684268057346344,1.2296558618545532,291.0393981933594,291.1499938964844,287.92608642578125,286.7265319824219,291.031494140625,296.9372253417969,291.0387878417969,1.0,0.6027688384056091,1.0,1.0,0.3973544836044311,1.0,-3.117791175842285,2.04390811920166,1.0738829374313354,1.3408247232437134,0.0,0.0,0.0,184.5611267089844,155.0,-13.22977066040039,-0.0,2707.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.7429689764976501,0.2759634256362915,0.2527174353599548,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8681384325027466,0.448003888130188,0.4281190931797027,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8307790756225586,0.3898034393787384,0.2757980525493622,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8454023003578186,0.4124910533428192,0.3947348594665527,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.7339586019515991,0.2651911079883575,1.213825225830078,291.03033447265625,291.1499938964844,287.86865234375,286.6903686523437,291.0234375,296.9319152832031,291.0298767089844,1.0,0.5927122235298157,1.0,1.0,0.4016460478305816,1.0,-3.0801661014556885,2.008545160293579,1.071621060371399,1.3139396905899048,0.0,0.0,0.0,175.45260620117188,143.0,-12.57779312133789,-0.0,2585.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.7429689764976501,0.2759634256362915,0.2527174353599548,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8681384325027466,0.448003888130188,0.4281190931797027,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8307790756225586,0.3898034393787384,0.2757980525493622,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8454023003578186,0.4124910533428192,0.3947348594665527,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.7339586019515991,0.2651911079883575,1.213825225830078,291.03033447265625,291.1499938964844,287.86865234375,286.6903686523437,291.0234375,296.9319152832031,291.0298767089844,1.0,0.5927122235298157,1.0,1.0,0.4016460478305816,1.0,-3.0801661014556885,2.008545160293579,1.071621060371399,1.3139396905899048,0.0,0.0,0.0,175.45260620117188,143.0,-12.57779312133789,-0.0,2585.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.7490701675415039,0.272359162569046,0.2491737902164459,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.8767397403717041,0.4435078799724579,0.4235727190971374,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.8381088972091675,0.3854946494102478,0.2725629508495331,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.8532379865646362,0.40813809633255,0.3903188407421112,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.7400267124176025,0.2619321942329407,1.1976765394210815,291.02130126953125,291.1499938964844,287.8079833984375,286.6515197753906,291.0139465332031,296.9270324707031,291.020751953125,1.0,0.5818181037902832,1.0,1.0,0.4059375822544098,1.0,-3.0418286323547363,1.9729764461517327,1.0688523054122925,1.2870023250579834,0.0,0.0,0.0,165.21408081054688,131.0,-12.746085166931152,-0.0,2459.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.7490701675415039,0.272359162569046,0.2491737902164459,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.8767397403717041,0.4435078799724579,0.4235727190971374,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.8381088972091675,0.3854946494102478,0.2725629508495331,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.8532379865646362,0.40813809633255,0.3903188407421112,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.7400267124176025,0.2619321942329407,1.1976765394210815,291.02130126953125,291.1499938964844,287.8079833984375,286.6515197753906,291.0139465332031,296.9270324707031,291.020751953125,1.0,0.5818181037902832,1.0,1.0,0.4059375822544098,1.0,-3.0418286323547363,1.9729764461517327,1.0688523054122925,1.2870023250579834,0.0,0.0,0.0,165.21408081054688,131.0,-12.746085166931152,-0.0,2459.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0163879394531,0.7527542114257812,0.2705484926700592,0.2473863661289215,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.881830632686615,0.4412388801574707,0.4212711751461029,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.8424698710441589,0.3833252787590027,0.270928680896759,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.8579092621803284,0.4059416353702545,0.3880833387374878,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0163879394531,0.7436612248420715,0.2602912485599518,1.189508080482483,291.0162658691406,291.1499938964844,287.77655029296875,286.6311950683594,291.0085754394531,296.9247436523437,291.01568603515625,1.0,0.5761499404907227,1.0,1.0,0.4080833494663238,1.0,-3.022444725036621,1.9551788568496704,1.067265868186951,1.2735676765441897,0.0,0.0,0.0,159.84466552734375,131.0,-13.20071029663086,-0.0,2395.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.7568663954734802,0.2687331736087799,0.2455898076295852,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8874397277832031,0.4389574527740478,0.4189524948596954,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.8473078012466431,0.3811475038528442,0.2692845165729522,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8630894422531128,0.4037332832813263,0.3858312964439392,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.7477057576179504,0.2586432695388794,1.1812856197357178,291.0126037597656,291.1499938964844,287.7444763183594,286.6103210449219,291.0065002441406,296.9225158691406,291.0122375488281,1.0,0.5703663229942322,1.0,1.0,0.410716563463211,1.0,-3.002926588058472,1.9361413717269893,1.066785216331482,1.2589261531829834,0.0,0.0,0.0,154.37216186523438,119.0,-11.862735748291016,-0.0,2332.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.7665533423423767,0.2651015520095825,0.2419835925102234,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00762939453125,0.900356113910675,0.4343717396259308,0.4142800569534302,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.858636200428009,0.3767813444137573,0.2659788429737091,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.8751680254936218,0.3992942869663238,0.3812929689884186,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.7572149038314819,0.2553358972072601,1.1647313833236694,291.00762939453125,291.1499938964844,287.6784973144531,286.567138671875,291.0023193359375,296.9183654785156,291.0072937011719,1.0,0.5585132241249084,1.0,1.0,0.4159829914569855,1.0,-2.963651895523072,1.898059368133545,1.065592646598816,1.2296839952468872,0.0,0.0,0.0,143.1981201171875,107.0,-9.319014549255373,-0.0,2205.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.7665533423423767,0.2651015520095825,0.2419835925102234,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00762939453125,0.900356113910675,0.4343717396259308,0.4142800569534302,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.858636200428009,0.3767813444137573,0.2659788429737091,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.8751680254936218,0.3992942869663238,0.3812929689884186,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.7572149038314819,0.2553358972072601,1.1647313833236694,291.00762939453125,291.1499938964844,287.6784973144531,286.567138671875,291.0023193359375,296.9183654785156,291.0072937011719,1.0,0.5585132241249084,1.0,1.0,0.4159829914569855,1.0,-2.963651895523072,1.898059368133545,1.065592646598816,1.2296839952468872,0.0,0.0,0.0,143.1981201171875,107.0,-9.319014549255373,-0.0,2205.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.7784726023674011,0.2614592015743255,0.2383633106946945,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.916635513305664,0.4297480881214142,0.4095669686794281,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8725380301475525,0.372392475605011,0.2626537680625915,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.889831006526947,0.3948190212249756,0.3767153322696686,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.7689420580863953,0.2520091235637665,1.1480629444122314,291.0024108886719,291.1499938964844,287.6105041503906,286.5222473144531,290.99725341796875,296.91455078125,291.00201416015625,1.0,0.5463493466377258,1.0,1.0,0.4212493896484375,1.0,-2.924094915390014,1.8602186441421509,1.0638762712478638,1.2007439136505127,0.0,0.0,0.0,131.8614501953125,95.0,-8.32872200012207,-0.0,2080.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.7784726023674011,0.2614592015743255,0.2383633106946945,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.916635513305664,0.4297480881214142,0.4095669686794281,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8725380301475525,0.372392475605011,0.2626537680625915,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.889831006526947,0.3948190212249756,0.3767153322696686,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.7689420580863953,0.2520091235637665,1.1480629444122314,291.0024108886719,291.1499938964844,287.6105041503906,286.5222473144531,290.99725341796875,296.91455078125,291.00201416015625,1.0,0.5463493466377258,1.0,1.0,0.4212493896484375,1.0,-2.924094915390014,1.8602186441421509,1.0638762712478638,1.2007439136505127,0.0,0.0,0.0,131.8614501953125,95.0,-8.32872200012207,-0.0,2080.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.7931591868400574,0.2578065097332001,0.2347283810377121,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.937599003314972,0.4250883758068084,0.4048137664794922,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8896843791007996,0.3679828643798828,0.2593096792697906,296.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.9077750444412231,0.3903093636035919,0.372099220752716,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.7834861874580383,0.2486636787652969,1.1312861442565918,290.9997863769531,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.9110107421875,290.9995422363281,1.0,0.5339112877845764,1.0,1.0,0.4271346628665924,1.0,-2.884285926818848,1.8211079835891724,1.0631779432296753,1.1705902814865112,0.0,0.0,0.0,120.43948364257812,83.0,-5.592435836791992,-0.0,1957.6995849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.7931591868400574,0.2578065097332001,0.2347283810377121,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.937599003314972,0.4250883758068084,0.4048137664794922,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8896843791007996,0.3679828643798828,0.2593096792697906,296.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.9077750444412231,0.3903093636035919,0.372099220752716,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.7834861874580383,0.2486636787652969,1.1312861442565918,290.9997863769531,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.9110107421875,290.9995422363281,1.0,0.5339112877845764,1.0,1.0,0.4271346628665924,1.0,-2.884285926818848,1.8211079835891724,1.0631779432296753,1.1705902814865112,0.0,0.0,0.0,120.43948364257812,83.0,-5.592435836791992,-0.0,1957.6995849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.8112688660621643,0.2541477382183075,0.23108471930027,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.9620752930641174,0.4203965365886688,0.4000265300273895,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.9114319682121276,0.363557904958725,0.2559520304203033,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.932259738445282,0.3857692778110504,0.3674506545066833,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.801712155342102,0.2453027218580246,1.1144226789474487,290.99822998046875,291.1499938964844,287.4700012207031,286.42877197265625,290.99542236328125,296.90777587890625,290.9980163574219,1.0,0.521207869052887,1.0,1.0,0.4330199360847473,1.0,-2.8442771434783936,1.782305359840393,1.0619717836380005,1.14078688621521,0.0,0.0,0.0,108.9555435180664,71.0,-3.844475507736206,-0.0,1837.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.8112688660621643,0.2541477382183075,0.23108471930027,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.9620752930641174,0.4203965365886688,0.4000265300273895,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.9114319682121276,0.363557904958725,0.2559520304203033,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.932259738445282,0.3857692778110504,0.3674506545066833,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.801712155342102,0.2453027218580246,1.1144226789474487,290.99822998046875,291.1499938964844,287.4700012207031,286.42877197265625,290.99542236328125,296.90777587890625,290.9980163574219,1.0,0.521207869052887,1.0,1.0,0.4330199360847473,1.0,-2.8442771434783936,1.782305359840393,1.0619717836380005,1.14078688621521,0.0,0.0,0.0,108.9555435180664,71.0,-3.844475507736206,-0.0,1837.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.821331799030304,0.2523142695426941,0.2292597740888595,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.9750068783760072,0.4180377721786499,0.3976213335990906,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.9255629777908324,0.3613384068012237,0.2542686760425567,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.94674152135849,0.383487194776535,0.3651154637336731,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.8122963309288025,0.243615835905075,1.1059638261795044,290.9974975585937,291.1499938964844,287.4342346191406,286.4048767089844,290.9949035644531,296.90625,290.9972839355469,1.0,0.5147644877433777,1.0,1.0,0.4359625577926636,1.0,-2.8241751194000244,1.7630261182785034,1.061149001121521,1.1260275840759275,0.0,0.0,0.0,103.22159576416016,71.0,-3.296278953552246,-0.0,1778.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.8325478434562683,0.2504780292510986,0.2274317443370819,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9880701899528505,0.4156702160835266,0.3952071666717529,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.941802442073822,0.3591143190860748,0.2525815665721893,296.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9622536301612854,0.3811970055103302,0.3627719283103943,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.8236537575721741,0.2419244945049286,1.097482442855835,290.9971923828125,291.1499938964844,287.3983154296875,286.380859375,290.9951477050781,296.9047546386719,290.9970092773437,1.0,0.5082595348358154,1.0,1.0,0.4390159845352173,1.0,-2.804039001464844,1.743593454360962,1.0604455471038818,1.1111223697662354,0.0,0.0,0.0,97.4811019897461,74.0,-2.469982624053955,-0.0,1720.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8410297632217407,0.2467900961637497,0.2239832878112793,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.9972391724586488,0.4109095633029938,0.3905855417251587,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.954067885875702,0.3546500205993652,0.2493670433759689,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.973507821559906,0.3765926361083984,0.3582930564880371,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8321475386619568,0.2385264784097671,1.0815489292144775,290.99737548828125,291.1499938964844,287.32623291015625,286.33258056640625,290.9961853027344,296.9018859863281,290.99725341796875,1.0,0.4997299611568451,1.0,1.0,0.4451228082180023,1.0,-2.765937805175781,1.706356644630432,1.0595811605453491,1.082415223121643,0.0,0.0,0.0,91.90755462646484,92.0,-0.8740708231925964,-0.0,1637.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8410297632217407,0.2467900961637497,0.2239832878112793,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.9972391724586488,0.4109095633029938,0.3905855417251587,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.954067885875702,0.3546500205993652,0.2493670433759689,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.973507821559906,0.3765926361083984,0.3582930564880371,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8321475386619568,0.2385264784097671,1.0815489292144775,290.99737548828125,291.1499938964844,287.32623291015625,286.33258056640625,290.9961853027344,296.9018859863281,290.99725341796875,1.0,0.4997299611568451,1.0,1.0,0.4451228082180023,1.0,-2.765937805175781,1.706356644630432,1.0595811605453491,1.082415223121643,0.0,0.0,0.0,91.90755462646484,92.0,-0.8740708231925964,-0.0,1637.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8221749663352966,0.2430454790592193,0.2208437174558639,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.978527843952179,0.4060858488082886,0.3862800002098083,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9288990497589112,0.35013547539711,0.2463953644037246,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9503113627433776,0.3719279766082763,0.3541328907012939,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8136060237884521,0.2350792586803436,1.0671812295913696,290.99822998046875,291.1499938964844,287.2541809082031,286.2843017578125,290.9977111816406,296.8988952636719,290.9981384277344,1.0,0.4981491565704345,1.0,1.0,0.4512296319007873,1.0,-2.7311489582061768,1.6715478897094729,1.0596011877059937,1.0553865432739258,0.0,0.0,0.0,95.83184814453124,110.0,0.3449501097202301,-0.0,1604.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8221749663352966,0.2430454790592193,0.2208437174558639,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.978527843952179,0.4060858488082886,0.3862800002098083,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9288990497589112,0.35013547539711,0.2463953644037246,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.9503113627433776,0.3719279766082763,0.3541328907012939,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8136060237884521,0.2350792586803436,1.0671812295913696,290.99822998046875,291.1499938964844,287.2541809082031,286.2843017578125,290.9977111816406,296.8988952636719,290.9981384277344,1.0,0.4981491565704345,1.0,1.0,0.4512296319007873,1.0,-2.7311489582061768,1.6715478897094729,1.0596011877059937,1.0553865432739258,0.0,0.0,0.0,95.83184814453124,110.0,0.3449501097202301,-0.0,1604.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.790588915348053,0.2392140179872512,0.2178436368703842,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.9403015375137328,0.4011747241020202,0.3821203410625458,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.890433132648468,0.3455461859703064,0.2435400784015655,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.9092069268226624,0.3671790957450866,0.3501214683055877,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7818838953971863,0.2315542846918106,1.0535539388656616,290.9996337890625,291.1499938964844,287.1824951171875,286.2363586425781,290.9996032714844,296.8955383300781,290.9996032714844,1.0,0.500457227230072,1.0,1.0,0.4573211371898651,1.0,-2.69791579246521,1.6381372213363647,1.0597785711288452,1.029438018798828,0.0,0.0,0.0,105.52234649658205,128.0,1.2917667627334597,-0.0,1602.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.790588915348053,0.2392140179872512,0.2178436368703842,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.9403015375137328,0.4011747241020202,0.3821203410625458,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.890433132648468,0.3455461859703064,0.2435400784015655,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.9092069268226624,0.3671790957450866,0.3501214683055877,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7818838953971863,0.2315542846918106,1.0535539388656616,290.9996337890625,291.1499938964844,287.1824951171875,286.2363586425781,290.9996032714844,296.8955383300781,290.9996032714844,1.0,0.500457227230072,1.0,1.0,0.4573211371898651,1.0,-2.69791579246521,1.6381372213363647,1.0597785711288452,1.029438018798828,0.0,0.0,0.0,105.52234649658205,128.0,1.2917667627334597,-0.0,1602.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015869140625,0.7583131790161133,0.2352986335754394,0.2148914337158203,296.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.8986373543739319,0.3961760997772217,0.3780087232589721,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.8548031449317932,0.340882658958435,0.2407294809818267,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.8720425367355347,0.3623456954956054,0.3461610078811645,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015869140625,0.7506187558174133,0.2279486656188964,1.0401878356933594,291.0016174316406,291.1499938964844,287.11163330078125,286.1891174316406,291.0020751953125,296.89178466796875,291.0015869140625,1.0,0.5051341652870178,1.0,1.0,0.4634126126766205,1.0,-2.665229082107544,1.6054953336715698,1.0597336292266846,1.0041404962539673,0.0,0.0,0.0,118.58165740966795,146.0,2.1494696140289307,-0.0,1615.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015869140625,0.7583131790161133,0.2352986335754394,0.2148914337158203,296.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.8986373543739319,0.3961760997772217,0.3780087232589721,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.8548031449317932,0.340882658958435,0.2407294809818267,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.8720425367355347,0.3623456954956054,0.3461610078811645,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015869140625,0.7506187558174133,0.2279486656188964,1.0401878356933594,291.0016174316406,291.1499938964844,287.11163330078125,286.1891174316406,291.0020751953125,296.89178466796875,291.0015869140625,1.0,0.5051341652870178,1.0,1.0,0.4634126126766205,1.0,-2.665229082107544,1.6054953336715698,1.0597336292266846,1.0041404962539673,0.0,0.0,0.0,118.58165740966795,146.0,2.1494696140289307,-0.0,1615.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.74403315782547,0.2333119511604309,0.2134195566177368,296.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028381347656,0.8810310959815979,0.3936453461647033,0.3759554326534271,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028381347656,0.8390556573867798,0.3385241627693176,0.2393294125795364,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028381347656,0.855415940284729,0.3598984479904175,0.3441841900348663,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.7368614673614502,0.2261165529489517,1.0335265398025513,291.0028381347656,291.1499938964844,287.0766296386719,286.16583251953125,291.0035705566406,296.8898010253906,291.0028381347656,1.0,0.5080560445785522,1.0,1.0,0.4664583802223205,1.0,-2.648930311203003,1.5893683433532717,1.0595619678497314,0.9916759729385376,0.0,0.0,0.0,125.95256805419922,146.0,2.5950074195861816,-0.0,1625.6151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.7310795187950134,0.2313065975904464,0.2119451910257339,296.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040283203125,0.8648306727409363,0.3910934031009674,0.3738973736763,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040283203125,0.8246788382530212,0.3361476361751556,0.2379280477762222,296.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040283203125,0.8403719067573547,0.3574305474758148,0.3422031700611114,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.7242141962051392,0.2242648601531982,1.026849627494812,291.0040283203125,291.1499938964844,287.0419921875,286.14288330078125,291.0046691894531,296.88775634765625,291.0039978027344,1.0,0.5112460851669312,1.0,1.0,0.4694155156612396,1.0,-2.632599115371704,1.5735139846801758,1.059085249900818,0.9794906377792358,0.0,0.0,0.0,133.7200164794922,134.0,2.755157232284546,-0.0,1637.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.7203665375709534,0.2272710353136062,0.2085541188716888,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8524705767631531,0.3859469294548034,0.3693036139011383,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8131155371665955,0.3313632905483246,0.2347793132066726,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8287643790245056,0.3524536788463592,0.3377647399902344,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.7135021090507507,0.2205244451761245,1.0112507343292236,291.00640869140625,291.1499938964844,286.9739990234375,286.0979919433594,291.00714111328125,296.8836364746094,291.0063781738281,1.0,0.50883549451828,1.0,1.0,0.4753298461437225,1.0,-2.595149278640747,1.5394026041030884,1.0557466745376587,0.9538520574569702,0.0,0.0,0.0,138.16891479492188,122.0,3.0591025352478027,-0.0,1604.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.7203665375709534,0.2272710353136062,0.2085541188716888,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8524705767631531,0.3859469294548034,0.3693036139011383,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8131155371665955,0.3313632905483246,0.2347793132066726,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.8287643790245056,0.3524536788463592,0.3377647399902344,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.7135021090507507,0.2205244451761245,1.0112507343292236,291.00640869140625,291.1499938964844,286.9739990234375,286.0979919433594,291.00714111328125,296.8836364746094,291.0063781738281,1.0,0.50883549451828,1.0,1.0,0.4753298461437225,1.0,-2.595149278640747,1.5394026041030884,1.0557466745376587,0.9538520574569702,0.0,0.0,0.0,138.16891479492188,122.0,3.0591025352478027,-0.0,1604.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.717628002166748,0.2232516855001449,0.2049112021923065,296.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.8503488302230835,0.3807795643806457,0.3644119799137115,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.81080162525177,0.3265776634216308,0.2314237803220749,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.8265814185142517,0.3474584817886352,0.3330307006835937,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7108047008514404,0.2167755216360092,0.994288206100464,291.009521484375,291.1499938964844,286.90802001953125,286.05487060546875,291.0108337402344,296.87994384765625,291.0095520019531,1.0,0.501948893070221,1.0,1.0,0.481244146823883,1.0,-2.5547935962677,1.5041050910949707,1.050688624382019,0.9276170134544371,0.0,0.0,0.0,135.7484130859375,110.0,3.857090950012207,-0.0,1539.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.717628002166748,0.2232516855001449,0.2049112021923065,296.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.8503488302230835,0.3807795643806457,0.3644119799137115,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.81080162525177,0.3265776634216308,0.2314237803220749,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.8265814185142517,0.3474584817886352,0.3330307006835937,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7108047008514404,0.2167755216360092,0.994288206100464,291.009521484375,291.1499938964844,286.90802001953125,286.05487060546875,291.0108337402344,296.87994384765625,291.0095520019531,1.0,0.501948893070221,1.0,1.0,0.481244146823883,1.0,-2.5547935962677,1.5041050910949707,1.050688624382019,0.9276170134544371,0.0,0.0,0.0,135.7484130859375,110.0,3.857090950012207,-0.0,1539.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.7194965481758118,0.2192592322826385,0.2011498212814331,296.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8538629412651062,0.3756031990051269,0.3593609035015106,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8138650059700012,0.3218018412590027,0.227963849902153,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8296431303024292,0.3424570858478546,0.3281398713588714,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.7129096388816833,0.213034301996231,0.9766401648521424,291.0128173828125,291.1499938964844,286.8445129394531,286.0137634277344,291.01422119140625,296.8768005371094,291.0128173828125,1.0,0.4923083782196045,1.0,1.0,0.4868981838226318,1.0,-2.512969732284546,1.4689522981643677,1.044017314910889,0.9018335938453674,0.0,0.0,0.0,129.5179901123047,98.0,4.216597557067871,-0.0,1456.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.7194965481758118,0.2192592322826385,0.2011498212814331,296.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8538629412651062,0.3756031990051269,0.3593609035015106,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8138650059700012,0.3218018412590027,0.227963849902153,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8296431303024292,0.3424570858478546,0.3281398713588714,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.7129096388816833,0.213034301996231,0.9766401648521424,291.0128173828125,291.1499938964844,286.8445129394531,286.0137634277344,291.01422119140625,296.8768005371094,291.0128173828125,1.0,0.4923083782196045,1.0,1.0,0.4868981838226318,1.0,-2.512969732284546,1.4689522981643677,1.044017314910889,0.9018335938453674,0.0,0.0,0.0,129.5179901123047,98.0,4.216597557067871,-0.0,1456.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7245844602584839,0.2152894139289856,0.1973261833190918,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8615322113037109,0.3704167306423187,0.3542121946811676,296.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8206307291984558,0.317033976316452,0.2244445830583572,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8364971280097961,0.3374488055706024,0.3231544196605682,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7182801365852356,0.2093023359775543,0.9586158394813538,291.0170593261719,291.1499938964844,286.7838134765625,285.97509765625,291.01934814453125,296.8741149902344,291.01715087890625,1.0,0.4809332489967346,1.0,1.0,0.4925521910190582,1.0,-2.4703152179718018,1.43379807472229,1.0365172624588013,0.8762164115905762,0.0,0.0,0.0,121.06453704833984,86.0,5.294479846954346,-0.0,1366.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
