time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7245844602584839,0.2152894139289856,0.1973261833190918,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170593261719,0.8615322113037109,0.3704167306423187,0.3542121946811676,296.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8206307291984558,0.317033976316452,0.2244445830583572,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8364971280097961,0.3374488055706024,0.3231544196605682,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7182801365852356,0.2093023359775543,0.9586158394813538,291.0170593261719,291.1499938964844,286.7838134765625,285.97509765625,291.01934814453125,296.8741149902344,291.01715087890625,1.0,0.4809332489967346,1.0,1.0,0.4925521910190582,1.0,-2.4703152179718018,1.43379807472229,1.0365172624588013,0.8762164115905762,0.0,0.0,0.0,121.06453704833984,86.0,5.294479846954346,-0.0,1366.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.7281128168106079,0.2133124321699142,0.1954023838043213,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8667424917221069,0.3678207397460937,0.3516147136688232,296.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8251417279243469,0.3146535754203796,0.2226723581552505,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.841163694858551,0.3349429666996002,0.3206396102905273,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.7219119071960449,0.207440048456192,0.9495244026184082,291.0198059082031,291.1499938964844,286.75469970703125,285.956787109375,291.022705078125,296.8729553222656,291.0199279785156,1.0,0.4748088717460632,1.0,1.0,0.4953792095184326,1.0,-2.44881010055542,1.4162898063659668,1.0325201749801636,0.8635097742080688,0.0,0.0,0.0,116.33546447753906,86.0,6.121207237243652,-0.0,1320.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.7322773933410645,0.2113396823406219,0.1934743076562881,296.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.8728654384613037,0.3652226626873016,0.3490065038204193,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.8303899765014648,0.3122750222682953,0.2208949774503708,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.8466638326644897,0.3324356973171234,0.318114697933197,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.7261350154876709,0.2055796980857849,0.9404003620147704,291.0224914550781,291.1499938964844,286.7264099121094,285.939208984375,291.0252380371094,296.87188720703125,291.0225830078125,1.0,0.4684655368328094,1.0,1.0,0.4980121254920959,1.0,-2.427229881286621,1.399191975593567,1.0280377864837646,0.8512244820594788,0.0,0.0,0.0,111.38595581054688,74.0,6.456395626068115,-0.0,1273.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.742774486541748,0.2074016481637954,0.1896078437566757,296.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8881019353866577,0.360014945268631,0.3437608182430267,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8434348702430725,0.3075181841850281,0.2173270136117935,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8605000376701355,0.3274120390415191,0.3130378723144531,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.7365903258323669,0.2018607705831527,0.9220735430717468,291.028076171875,291.1499938964844,286.67266845703125,285.9064025878906,291.03173828125,296.8699645996094,291.0282592773437,1.0,0.4552314281463623,1.0,1.0,0.5032779574394226,1.0,-2.383880615234375,1.365241289138794,1.0186392068862915,0.8269261121749878,0.0,0.0,0.0,101.01464080810548,62.0,7.338378429412842,-0.0,1180.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.742774486541748,0.2074016481637954,0.1896078437566757,296.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8881019353866577,0.360014945268631,0.3437608182430267,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8434348702430725,0.3075181841850281,0.2173270136117935,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8605000376701355,0.3274120390415191,0.3130378723144531,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.7365903258323669,0.2018607705831527,0.9220735430717468,291.028076171875,291.1499938964844,286.67266845703125,285.9064025878906,291.03173828125,296.8699645996094,291.0282592773437,1.0,0.4552314281463623,1.0,1.0,0.5032779574394226,1.0,-2.383880615234375,1.365241289138794,1.0186392068862915,0.8269261121749878,0.0,0.0,0.0,101.01464080810548,62.0,7.338378429412842,-0.0,1180.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.7570210695266724,0.2034749835729599,0.1857346594333648,296.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9081667065620422,0.3547951877117157,0.3384851813316345,296.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8609136939048767,0.3027648627758026,0.213747888803482,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8790290951728821,0.3223790824413299,0.3079338669776916,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.7505977153778076,0.1981443166732788,0.9036753177642822,291.0355834960937,291.1499938964844,286.6229858398437,285.8771057128906,291.0406799316406,296.8683166503906,291.0358581542969,1.0,0.4413977265357971,1.0,1.0,0.5085437297821045,1.0,-2.3403563499450684,1.3315950632095337,1.0087614059448242,0.8029487133026123,0.0,0.0,0.0,90.23776245117188,50.0,9.200613975524902,-0.0,1088.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.7570210695266724,0.2034749835729599,0.1857346594333648,296.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.9081667065620422,0.3547951877117157,0.3384851813316345,296.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8609136939048767,0.3027648627758026,0.213747888803482,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8790290951728821,0.3223790824413299,0.3079338669776916,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.7505977153778076,0.1981443166732788,0.9036753177642822,291.0355834960937,291.1499938964844,286.6229858398437,285.8771057128906,291.0406799316406,296.8683166503906,291.0358581542969,1.0,0.4413977265357971,1.0,1.0,0.5085437297821045,1.0,-2.3403563499450684,1.3315950632095337,1.0087614059448242,0.8029487133026123,0.0,0.0,0.0,90.23776245117188,50.0,9.200613975524902,-0.0,1088.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.7766352891921997,0.199556678533554,0.181861475110054,296.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.9372016787528992,0.3495627641677856,0.3331893384456634,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.884666919708252,0.2980130314826965,0.210163876414299,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.9037668108940125,0.3173361718654632,0.3028120696544647,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.7698782682418823,0.1944280117750167,0.8852390646934509,291.0428466796875,291.1499938964844,286.5777893066406,285.85162353515625,291.0478515625,296.86688232421875,291.0430603027344,1.0,0.4270853400230407,1.0,1.0,0.5131950378417969,1.0,-2.29673719406128,1.2993108034133911,0.9974262714385986,0.7803263068199158,0.0,0.0,0.0,79.2624282836914,38.0,9.573860168457031,-0.0,998.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.7766352891921997,0.199556678533554,0.181861475110054,296.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.9372016787528992,0.3495627641677856,0.3331893384456634,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.884666919708252,0.2980130314826965,0.210163876414299,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.9037668108940125,0.3173361718654632,0.3028120696544647,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.7698782682418823,0.1944280117750167,0.8852390646934509,291.0428466796875,291.1499938964844,286.5777893066406,285.85162353515625,291.0478515625,296.86688232421875,291.0430603027344,1.0,0.4270853400230407,1.0,1.0,0.5131950378417969,1.0,-2.29673719406128,1.2993108034133911,0.9974262714385986,0.7803263068199158,0.0,0.0,0.0,79.2624282836914,38.0,9.573860168457031,-0.0,998.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.804193377494812,0.195642203092575,0.1779868602752685,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.9735913872718812,0.3443134725093841,0.3278719782829284,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.9185924530029296,0.2932582795619964,0.2065738141536712,296.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.9410449266433716,0.3122792541980743,0.2976716160774231,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.7972162961959839,0.1907074749469757,0.8667609095573425,291.0511474609375,291.1499938964844,286.5375061035156,285.8303527832031,291.0575561523437,296.8655700683594,291.051513671875,1.0,0.4123331606388092,1.0,1.0,0.5178463459014893,1.0,-2.253012418746948,1.2673341035842896,0.985678255558014,0.7580059170722961,0.0,0.0,0.0,68.18790435791016,26.0,10.91932201385498,-0.0,911.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.804193377494812,0.195642203092575,0.1779868602752685,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.9735913872718812,0.3443134725093841,0.3278719782829284,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.9185924530029296,0.2932582795619964,0.2065738141536712,296.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.9410449266433716,0.3122792541980743,0.2976716160774231,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.7972162961959839,0.1907074749469757,0.8667609095573425,291.0511474609375,291.1499938964844,286.5375061035156,285.8303527832031,291.0575561523437,296.8655700683594,291.051513671875,1.0,0.4123331606388092,1.0,1.0,0.5178463459014893,1.0,-2.253012418746948,1.2673341035842896,0.985678255558014,0.7580059170722961,0.0,0.0,0.0,68.18790435791016,26.0,10.91932201385498,-0.0,911.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.8213727474212646,0.1936885863542556,0.1760506182909011,296.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.9927155375480652,0.341684877872467,0.3252070248126983,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.9428131580352784,0.2908822000026703,0.2047778815031051,296.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.964280903339386,0.3097476959228515,0.2950960099697113,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.8148627877235413,0.1888466626405716,0.857509970664978,291.0562438964844,291.1499938964844,286.5193176269531,285.8213806152344,291.0635681152344,296.8649597167969,291.0566711425781,1.0,0.404792457818985,1.0,1.0,0.5201719999313354,1.0,-2.2311229705810547,1.2514539957046509,0.979668915271759,0.7469490170478821,0.0,0.0,0.0,62.6236686706543,26.0,12.041568756103516,-0.0,868.9534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.834881067276001,0.1917177438735962,0.1741607189178466,296.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.9990000128746032,0.3392200767993927,0.3145289123058319,296.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.96171236038208,0.288487821817398,0.2030172646045684,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614013671875,0.98112690448761,0.3071953654289245,0.2925658226013183,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.8284083604812622,0.1869672387838363,0.8484806418418884,291.0614318847656,291.1499938964844,286.50250244140625,285.8135986328125,291.0673828125,296.8642272949219,291.0616760253906,1.0,0.3967581689357757,1.0,1.0,0.5220916867256165,1.0,-2.2000560760498047,1.2311749458312988,0.968881130218506,0.7337892651557922,0.0,0.0,0.0,58.176570892333984,44.0,12.29331874847412,-0.0,822.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8326310515403748,0.1877989470958709,0.1706177145242691,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9990000128746032,0.3347367942333221,0.3108087480068207,296.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.960151195526123,0.2837227880954742,0.1996791213750839,296.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9797599911689758,0.3021102249622345,0.2877480387687683,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8263177871704102,0.1832495331764221,0.8316517472267151,291.06903076171875,291.1499938964844,286.47320556640625,285.8017578125,291.0771179199219,296.8632507324219,291.0694885253906,1.0,0.3909229934215545,1.0,1.0,0.5259311199188232,1.0,-2.161272048950196,1.2039117813110352,0.9573601484298706,0.714540958404541,0.0,0.0,0.0,56.43954086303711,62.0,12.130927085876465,-0.0,781.2327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8326310515403748,0.1877989470958709,0.1706177145242691,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9990000128746032,0.3347367942333221,0.3108087480068207,296.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.960151195526123,0.2837227880954742,0.1996791213750839,296.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9797599911689758,0.3021102249622345,0.2877480387687683,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8263177871704102,0.1832495331764221,0.8316517472267151,291.06903076171875,291.1499938964844,286.47320556640625,285.8017578125,291.0771179199219,296.8632507324219,291.0694885253906,1.0,0.3909229934215545,1.0,1.0,0.5259311199188232,1.0,-2.161272048950196,1.2039117813110352,0.9573601484298706,0.714540958404541,0.0,0.0,0.0,56.43954086303711,62.0,12.130927085876465,-0.0,781.2327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.7996855974197388,0.0,0.167315661907196,296.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.9738427400588988,0.0,0.3135706186294555,296.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.9170355200767516,0.0,0.1965323090553283,296.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.9394364953041076,0.0,0.2831845581531524,296.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.793166995048523,0.0,0.8160784840583801,291.0814208984375,294.1499938964844,286.45001220703125,285.7951965332031,291.0912170410156,296.86199951171875,291.0820617675781,0.0,0.0,1.0,1.0,0.52977055311203,1.0,-2.1305055618286133,1.1811130046844482,0.9493924975395204,0.6987465023994446,0.0,0.0,0.0,61.67108154296875,60.0,15.154870986938477,-0.0,773.8577270507812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.7996855974197388,0.0,0.167315661907196,296.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.9738427400588988,0.0,0.3135706186294555,296.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.9170355200767516,0.0,0.1965323090553283,296.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.9394364953041076,0.0,0.2831845581531524,296.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.793166995048523,0.0,0.8160784840583801,291.0814208984375,294.1499938964844,286.45001220703125,285.7951965332031,291.0912170410156,296.86199951171875,291.0820617675781,0.0,0.0,1.0,1.0,0.52977055311203,1.0,-2.1305055618286133,1.1811130046844482,0.9493924975395204,0.6987465023994446,0.0,0.0,0.0,61.67108154296875,60.0,15.154870986938477,-0.0,773.8577270507812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0007217350066639,297.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0012751161120831,297.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0008102644351311,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0011611367808654,297.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0035317577421665,291.1667785644531,294.1499938964844,286.4302978515625,285.7915344238281,290.2787475585937,294.4880676269531,291.1246032714844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178623080253601,1.0,0.0087749231606721,0.003815972013399,-0.0125908954069018,-0.0204796269536018,0.0,0.0,0.0,0.0428222343325614,60.0,-11.4824800491333,-0.0,-5.524263997358503e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0007217350066639,297.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0012751161120831,297.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0008102644351311,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0011611367808654,297.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0035317577421665,291.1667785644531,294.1499938964844,286.4302978515625,285.7915344238281,290.2787475585937,294.4880676269531,291.1246032714844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178623080253601,1.0,0.0087749231606721,0.003815972013399,-0.0125908954069018,-0.0204796269536018,0.0,0.0,0.0,0.0428222343325614,60.0,-11.4824800491333,-0.0,-5.524263997358503e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001146155191236,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001346654898952,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.589630644768476e-05,297.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001315743720624,297.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0005705363000743,291.1598815917969,294.1499938964844,286.420654296875,285.7898254394531,290.1642761230469,292.9077453613281,291.112060546875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119082450866699,1.0,-0.0009440880967304,0.0044204271398484,-0.0034763389267027,-0.0226746033877134,0.0,0.0,0.0,-0.008058775216341,60.0,-11.41006565093994,-0.0,-1.07716168429306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.839092672336848e-05,297.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001039079797919,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,7.66700686654076e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0001038421105477,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0004914405290037,291.200439453125,294.1499938964844,286.4111328125,285.78814697265625,290.111328125,291.5931701660156,291.1059265136719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.905954122543335,1.0,-0.000683780235704,0.0011303435312584,-0.0004465633828658,-0.0263541787862777,0.0,0.0,0.0,-0.0079373493790626,60.0,-8.975298881530762,-0.0,-7.506199040108187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.786601731320844e-05,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.000103065969597,297.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,7.612202171003446e-05,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0001030641069519,297.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0004888597759418,291.2005920410156,294.1499938964844,286.4017639160156,285.7865600585937,290.0769348144531,290.5084228515625,291.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429164394736,5.1536790834916246e-08,0.001042864867486,-0.0275207236409187,0.0,0.0,0.0,-0.0102016357704997,60.0,-6.302447319030762,-0.0,-7.415899716534113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.791626507649198e-05,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001031107240123,297.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,7.615715730935335e-05,297.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001031106658047,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.0004891119315288,291.20074462890625,294.1499938964844,286.3924865722656,285.7850036621094,290.04278564453125,289.63885498046875,291.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434361174702,1.0946668460576348e-08,0.00104342517443,-0.0277161225676536,0.0,0.0,0.0,-0.0102378586307168,60.0,-4.855438232421875,-0.0,-7.42320693802867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.801258420338854e-05,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001032121581374,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,7.62320778449066e-05,297.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0001032120999298,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.000489593076054,291.2009582519531,294.1499938964844,286.3790283203125,285.7828063964844,289.9926147460937,288.6664733886719,291.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444610379636,1.1063130855859526e-08,0.001044449978508,-0.0280297994613647,0.0,0.0,0.0,-0.0102972695603966,60.0,-3.952036619186402,-0.0,-7.437797933107505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.804833825910464e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001032498112181,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,7.625988655490801e-05,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0001032497530104,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0004897716571576,291.2010192871094,294.1499938964844,286.3743591308594,285.78204345703125,289.9751281738281,288.3983764648437,291.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.1107607278404432e-08,0.0010448304237797,-0.0281462706625461,0.0,0.0,0.0,-0.010319328866899,60.0,-3.8131163120269775,-0.0,-7.443218663638619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.812868665903808e-05,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0001033344233292,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,7.632238703081384e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001033343651215,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0004901730571873,291.2011413574219,294.1499938964844,286.3643798828125,285.7804260253906,289.9376220703125,287.9156188964844,291.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207607286678469e-08,0.0010456854943186,-0.028408009558916,0.0,0.0,0.0,-0.0103689031675457,60.0,-3.642476558685303,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.819470869842915e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0001034039451042,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,7.637373346369714e-05,297.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0001034038868965,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0004905028035864,291.20123291015625,294.1499938964844,286.35662841796875,285.7791748046875,289.9082946777344,287.61004638671875,291.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046399353072,1.1289776224998604e-08,0.0010463880607858,-0.0286230705678462,0.0,0.0,0.0,-0.0104096373543143,60.0,-3.57410740852356,-0.0,-7.465430229558478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.835317177930848e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001035708119161,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,7.649698090972379e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0001035707537084,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0004912943695671,291.2014465332031,294.1499938964844,286.3393249511719,285.7763977050781,289.84228515625,287.1130065917969,291.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.148701667119667e-08,0.0010480745695531,-0.029139295220375,0.0,0.0,0.0,-0.0105074178427457,60.0,-3.535311222076416,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.835317177930848e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001035708119161,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,7.649698090972379e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0001035707537084,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0004912943695671,291.2014465332031,294.1499938964844,286.3393249511719,285.7763977050781,289.84228515625,287.1130065917969,291.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.148701667119667e-08,0.0010480745695531,-0.029139295220375,0.0,0.0,0.0,-0.0105074178427457,60.0,-3.535311222076416,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.852133371168748e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0001037478941725,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,7.662777352379635e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001037478359648,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0004921343643218,291.2015991210937,294.1499938964844,286.3223876953125,285.77362060546875,289.7770690917969,286.7999267578125,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696340784794756e-08,0.0010498644551262,-0.0296871233731508,0.0,0.0,0.0,-0.0106111885979771,60.0,-3.541157960891724,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.852133371168748e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0001037478941725,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,7.662777352379635e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001037478359648,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0004921343643218,291.2015991210937,294.1499938964844,286.3223876953125,285.77362060546875,289.7770690917969,286.7999267578125,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696340784794756e-08,0.0010498644551262,-0.0296871233731508,0.0,0.0,0.0,-0.0106111885979771,60.0,-3.541157960891724,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.860833233688028e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001038395057548,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,7.669543992960826e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001038394475472,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0004925689427182,291.20166015625,294.1499938964844,286.3140563964844,285.772216796875,289.7447814941406,286.691162109375,291.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804639932222472e-08,0.001050790422596,-0.0299705434590578,0.0,0.0,0.0,-0.010664876550436,60.0,-3.548557758331299,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.86967352218926e-05,297.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0001039326016325,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,7.676419772906229e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0001039325434248,297.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0004930105642415,291.20172119140625,294.1499938964844,286.3058166503906,285.7707824707031,289.712646484375,286.6043395996094,291.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517433984205,1.1914693232029094e-08,0.0010517314076423,-0.030258547514677,0.0,0.0,0.0,-0.0107194343581795,60.0,-3.5567634105682373,-0.0,-7.541878943584379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.88765896181576e-05,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001041219875332,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,7.690407801419497e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0001041219293256,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.00049390894128,291.2017822265625,294.1499938964844,286.2894897460937,285.7678527832031,289.6490173339844,286.47821044921875,291.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.0,0.0,-0.0108304293826222,60.0,-3.5741078853607178,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.88765896181576e-05,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001041219875332,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,7.690407801419497e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0001041219293256,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.00049390894128,291.2017822265625,294.1499938964844,286.2894897460937,285.7678527832031,289.6490173339844,286.47821044921875,291.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.0,0.0,-0.0108304293826222,60.0,-3.5741078853607178,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.905828483169898e-05,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0001043133233906,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,7.704539893893525e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.000104313265183,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0004948165733367,291.20184326171875,294.1499938964844,286.2734680175781,285.7647705078125,289.58612060546875,286.39599609375,291.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.0,0.0,-0.0109425671398639,60.0,-3.591796636581421,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,9.905828483169898e-05,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0001043133233906,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,7.704539893893525e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.000104313265183,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0004948165733367,291.20184326171875,294.1499938964844,286.2734680175781,285.7647705078125,289.58612060546875,286.39599609375,291.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.0,0.0,-0.0109425671398639,60.0,-3.591796636581421,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.92391214822419e-05,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001045037497533,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,7.718605047557503e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001045036915456,297.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.0004957198980264,291.2018737792969,294.1499938964844,286.25762939453125,285.7614440917969,289.5240173339844,286.34063720703125,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.0010575050255283,-0.0320254079997539,0.0,0.0,0.0,-0.0110541693866252,60.0,-3.609402894973755,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
