time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.92391214822419e-05,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001045037497533,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,7.718605047557503e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001045036915456,297.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.0004957198980264,291.2018737792969,294.1499938964844,286.25762939453125,285.7614440917969,289.5240173339844,286.34063720703125,291.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.0010575050255283,-0.0320254079997539,0.0,0.0,0.0,-0.0110541693866252,60.0,-3.609402894973755,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.941644384525716e-05,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0001046904726536,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.732396625215188e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0001046904217218,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004966056440025,291.20184326171875,294.1499938964844,286.24200439453125,285.75787353515625,289.4626770019531,286.3014831542969,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.6267807483673096,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.941644384525716e-05,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0001046904726536,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.732396625215188e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0001046904217218,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004966056440025,291.20184326171875,294.1499938964844,286.24200439453125,285.75787353515625,289.4626770019531,286.3014831542969,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.6267807483673096,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.95030059129931e-05,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0001047816331265,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,7.739129068795592e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0001047815749188,297.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0004970380687154,291.20184326171875,294.1499938964844,286.2342529296875,285.7559814453125,289.4322814941406,286.285888671875,291.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.6353561878204346,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.958778537111355e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001048709091264,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,7.745723269181326e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001048708509188,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0004974615294486,291.2018127441406,294.1499938964844,286.2265014648437,285.75396728515625,289.4020690917969,286.2720947265625,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023973011172533e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.0112693505361676,60.0,-3.64384651184082,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.975091961678118e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0001050426872097,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.758411084068939e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.000105042636278,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004982764367014,291.20172119140625,294.1499938964844,286.21112060546875,285.74969482421875,289.3422241210937,286.2483825683594,291.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.0,0.0,-0.0113700209185481,60.0,-3.660546064376831,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.975091961678118e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0001050426872097,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.758411084068939e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.000105042636278,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004982764367014,291.20172119140625,294.1499938964844,286.21112060546875,285.74969482421875,289.3422241210937,286.2483825683594,291.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.0,0.0,-0.0113700209185481,60.0,-3.660546064376831,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.985011274693534e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0001051471481332,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.766126509523019e-05,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0001051470899255,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0004987719003111,291.20166015625,294.1499938964844,286.2013244628906,285.7467041015625,289.3043212890625,286.2351379394531,291.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.671011924743652,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.99039111775346e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001052037987392,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,7.770310912746936e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0001052037478075,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004990406450815,291.2016296386719,294.1499938964844,286.1958312988281,285.7449645996094,289.2831420898437,286.2281188964844,291.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417488453626449e-08,0.0010645812144502,-0.0341905280947685,0.0,0.0,0.0,-0.0114644328132271,60.0,-3.676823139190674,-0.0,-7.727312834049371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0001000452175503,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0001053525920724,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.781300519127399e-05,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001053525411407,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004997465293854,291.20147705078125,294.1499938964844,286.1805725097656,285.73974609375,289.2247619628906,286.2098388671875,291.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.0,0.0,-0.0115516213700175,60.0,-3.692645072937012,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0001000452175503,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0001053525920724,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.781300519127399e-05,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001053525411407,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004997465293854,291.20147705078125,294.1499938964844,286.1805725097656,285.73974609375,289.2247619628906,286.2098388671875,291.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.0,0.0,-0.0115516213700175,60.0,-3.692645072937012,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0001001736891339,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001054878812283,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,7.791293319314718e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001054878302966,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.000500388268847,291.2013244628906,294.1499938964844,286.1653137207031,285.7339782714844,289.1671447753906,286.1927490234375,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674659861251,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.0,0.0,-0.0116308853030204,60.0,-3.707983255386353,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0001001736891339,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001054878812283,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,7.791293319314718e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001054878302966,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.000500388268847,291.2013244628906,294.1499938964844,286.1653137207031,285.7339782714844,289.1671447753906,286.1927490234375,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674659861251,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.0,0.0,-0.0116308853030204,60.0,-3.707983255386353,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0001002328717731,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0001055502070812,297.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,7.795896090101451e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0001055501561495,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0005006839055567,291.20123291015625,294.1499938964844,286.1576538085937,285.7308654785156,289.1386108398437,286.1845092773437,291.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826906730685096e-08,0.0010680820560082,-0.0352614857256412,0.0,0.0,0.0,-0.0116673978045582,60.0,-3.715463161468506,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0001002886201604,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001056089095072,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,7.800231833243743e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0001056088512996,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0005009623710066,291.2011108398437,294.1499938964844,286.1499938964844,285.72760009765625,289.1102600097656,286.1763610839844,291.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896270800728416e-08,0.0010686751920729,-0.0354429148137569,0.0,0.0,0.0,-0.0117017850279808,60.0,-3.7228212356567374,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0001004002042463,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0001057264089467,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,7.808911323081702e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.000105726365291,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0005015197675675,291.2008972167969,294.1499938964844,286.1346130371094,285.7205505371094,289.0541076660156,286.1603088378906,291.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035125062150657e-08,0.0010698623955249,-0.0358060970902442,0.0,0.0,0.0,-0.0117706209421157,60.0,-3.737292766571045,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0001004002042463,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0001057264089467,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,7.808911323081702e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.000105726365291,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0005015197675675,291.2008972167969,294.1499938964844,286.1346130371094,285.7205505371094,289.0541076660156,286.1603088378906,291.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035125062150657e-08,0.0010698623955249,-0.0358060970902442,0.0,0.0,0.0,-0.0117706209421157,60.0,-3.737292766571045,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001005161466309,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0001058484995155,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,7.81792841735296e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001058484485838,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0005020988755859,291.2006225585937,294.1499938964844,286.119140625,285.7127990722656,288.9986572265625,286.1444091796875,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179403429182004e-08,0.0010710960486903,-0.0361834503710269,0.0,0.0,0.0,-0.0118421446532011,60.0,-3.7518296241760254,-0.0,-7.822186631756267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001005161466309,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0001058484995155,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,7.81792841735296e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001058484485838,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0005020988755859,291.2006225585937,294.1499938964844,286.119140625,285.7127990722656,288.9986572265625,286.1444091796875,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179403429182004e-08,0.0010710960486903,-0.0361834503710269,0.0,0.0,0.0,-0.0118421446532011,60.0,-3.7518296241760254,-0.0,-7.822186631756267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001006173260975,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001059550486388,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.82579809310846e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001059549977071,297.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0005026043509133,291.2003479003906,294.1499938964844,286.1034851074219,285.7042541503906,288.9438781738281,286.1285400390625,291.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305295614747138e-08,0.0010721725411713,-0.0365127027034759,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.7662642002105713,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001006173260975,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001059550486388,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.82579809310846e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001059549977071,297.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0005026043509133,291.2003479003906,294.1499938964844,286.1034851074219,285.7042541503906,288.9438781738281,286.1285400390625,291.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305295614747138e-08,0.0010721725411713,-0.0365127027034759,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.7662642002105713,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.000100693461718,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001060352224158,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.831719267414883e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0001060351714841,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.000502984621562,291.2000427246094,294.1499938964844,286.0876770019531,285.69488525390625,288.8898010253906,286.1126708984375,291.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.7801551818847656,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.000100693461718,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001060352224158,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.831719267414883e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0001060351714841,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.000502984621562,291.2000427246094,294.1499938964844,286.0876770019531,285.69488525390625,288.8898010253906,286.1126708984375,291.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.7801551818847656,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001007213286357,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001060645590769,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.833886775188148e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0001060645154211,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0005031238542869,291.1998596191406,294.1499938964844,286.0796813964844,285.6898803710937,288.863037109375,286.10467529296875,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434603734514441e-08,0.0010732783703133,-0.03685088083148,0.0,0.0,0.0,-0.0119686592370271,60.0,-3.7867953777313232,-0.0,-7.85409426384831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001007426762953,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001060870417859,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.835547148715705e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0001060869981301,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0005032304907217,291.19970703125,294.1499938964844,286.0716247558594,285.68463134765625,288.8364562988281,286.0966796875,291.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735195828601,1.4461114083985649e-08,0.0010735050309449,-0.0369202084839344,0.0,0.0,0.0,-0.0119818020612001,60.0,-3.793227195739746,-0.0,-7.857411787881574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001007700557238,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001061158764059,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.837676821509376e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0001061158254742,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0005033672205172,291.1993408203125,294.1499938964844,286.0553283691406,285.6734619140625,288.7838134765625,286.0805358886719,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4495046052331872e-08,0.0010737952543422,-0.0370089448988437,0.0,0.0,0.0,-0.0119986236095428,60.0,-3.805566310882568,-0.0,-7.861660122898685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001007700557238,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001061158764059,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.837676821509376e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0001061158254742,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0005033672205172,291.1993408203125,294.1499938964844,286.0553283691406,285.6734619140625,288.7838134765625,286.0805358886719,291.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4495046052331872e-08,0.0010737952543422,-0.0370089448988437,0.0,0.0,0.0,-0.0119986236095428,60.0,-3.805566310882568,-0.0,-7.861660122898685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001007795362966,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001061258517438,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.838413876015693e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001061258008121,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0005034146015532,291.19903564453125,294.1499938964844,286.0434265136719,285.664794921875,288.746337890625,286.0688171386719,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739095741882,1.4506720269480413e-08,0.001073895022273,-0.0370394773781299,0.0,0.0,0.0,-0.0120044108480215,60.0,-3.814077377319336,-0.0,-7.863122419848878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001007819810183,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001061284274328,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,7.838604506105185e-05,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001061283837771,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.000503426825162,291.1989440917969,294.1499938964844,286.0387268066406,285.6612548828125,288.7318420410156,286.0642395019531,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739353019744,1.4509720536182158e-08,0.0010739207500591,-0.0370473228394985,0.0,0.0,0.0,-0.0120058981701731,60.0,-3.817340850830078,-0.0,-7.86349758641336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001007856626529,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0001061323055182,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,7.838890451239422e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001061322545865,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0005034452187828,291.1985168457031,294.1499938964844,286.02178955078125,285.64801025390625,288.6805725097656,286.0476989746094,291.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739730205386,1.451412590114387e-08,0.0010739584686234,-0.0370588451623916,0.0,0.0,0.0,-0.0120080821216106,60.0,-3.8288228511810303,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001007856626529,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0001061323055182,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,7.838890451239422e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001061322545865,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0005034452187828,291.1985168457031,294.1499938964844,286.02178955078125,285.64801025390625,288.6805725097656,286.0476989746094,291.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739730205386,1.451412590114387e-08,0.0010739584686234,-0.0370588451623916,0.0,0.0,0.0,-0.0120080821216106,60.0,-3.8288228511810303,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0001007860773825,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001061327420757,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.838922465452924e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.000106132691144,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.000503447256051,291.19805908203125,294.1499938964844,286.0044860839844,285.6336669921875,288.6299133300781,286.0308532714844,291.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.0,0.0,-0.0120082506909966,60.0,-3.840263843536377,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0001007860773825,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001061327420757,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.838922465452924e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.000106132691144,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.000503447256051,291.19805908203125,294.1499938964844,286.0044860839844,285.6336669921875,288.6299133300781,286.0308532714844,291.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.0,0.0,-0.0120082506909966,60.0,-3.840263843536377,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001007859536912,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001061326111084,297.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,7.838913006708026e-05,297.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0001061325601767,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0005034466739743,291.19781494140625,294.1499938964844,285.9956970214844,285.6260681152344,288.6048583984375,286.0223083496094,291.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739738354459,1.4514222712591618e-08,0.0010739592835307,-0.0370590984821319,0.0,0.0,0.0,-0.0120081305503845,60.0,-3.8460347652435294,-0.0,-7.864061757345554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0001007858591037,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.000106132509245,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.838905730750412e-05,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0001061324655893,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0005034462083131,291.1976013183594,294.1499938964844,285.9867858886719,285.6181640625,288.5799255371094,286.013671875,291.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739720892161,1.4514016655198247e-08,0.0010739575373008,-0.0370585583150386,0.0,0.0,0.0,-0.0120080281049013,60.0,-3.851858615875244,-0.0,-7.864036177807068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001007860773825,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0001061327347997,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,7.838922465452924e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.000106132691144,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.000503447256051,291.19708251953125,294.1499938964844,285.9686279296875,285.6014099121094,288.5305480957031,285.9961242675781,291.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.0,0.0,-0.01200807467103,60.0,-3.863700389862061,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001007860773825,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0001061327347997,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,7.838922465452924e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.000106132691144,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.000503447256051,291.19708251953125,294.1499938964844,285.9686279296875,285.6014099121094,288.5305480957031,285.9961242675781,291.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.0,0.0,-0.01200807467103,60.0,-3.863700389862061,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0001007864266284,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0001061330985976,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,7.838949386496097e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001061330549418,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0005034490022808,291.1965637207031,294.1499938964844,285.95001220703125,285.5834045410156,288.48175048828125,285.9781494140625,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739751160144,1.4514373702922969e-08,0.0010739605640992,-0.0370594933629035,0.0,0.0,0.0,-0.0120082050561904,60.0,-3.875868558883667,-0.0,-7.864080941999418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0001007864266284,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0001061330985976,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,7.838949386496097e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001061330549418,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0005034490022808,291.1965637207031,294.1499938964844,285.95001220703125,285.5834045410156,288.48175048828125,285.9781494140625,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739751160144,1.4514373702922969e-08,0.0010739605640992,-0.0370594933629035,0.0,0.0,0.0,-0.0120082050561904,60.0,-3.875868558883667,-0.0,-7.864080941999418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001007728787953,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0001061188304447,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.837895827833563e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.000106118786789,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0005033813649788,291.1960144042969,294.1499938964844,285.9309387207031,285.5637512207031,288.4335327148437,285.95977783203125,291.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738293640315,1.4497319789086305e-08,0.0010738148121163,-0.0370148904621601,0.0,0.0,0.0,-0.0119997514411807,60.0,-3.888130426406861,-0.0,-7.861945050535726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001007728787953,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0001061188304447,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.837895827833563e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.000106118786789,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0005033813649788,291.1960144042969,294.1499938964844,285.9309387207031,285.5637512207031,288.4335327148437,285.95977783203125,291.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738293640315,1.4497319789086305e-08,0.0010738148121163,-0.0370148904621601,0.0,0.0,0.0,-0.0119997514411807,60.0,-3.888130426406861,-0.0,-7.861945050535726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
