time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001007271494017,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0001060706781572,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,7.83433933975175e-05,297.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001060706345015,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0005031528999097,291.1954345703125,294.1499938964844,285.9115295410156,285.542236328125,288.3858337402344,285.9410400390625,291.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733407689258,1.4440171725027541e-08,0.0010733263334259,-0.0368654429912567,0.0,0.0,0.0,-0.0119714215397834,60.0,-3.899916172027588,-0.0,-7.854790595729355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001007271494017,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0001060706781572,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,7.83433933975175e-05,297.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001060706345015,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0005031528999097,291.1954345703125,294.1499938964844,285.9115295410156,285.542236328125,288.3858337402344,285.9410400390625,291.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733407689258,1.4440171725027541e-08,0.0010733263334259,-0.0368654429912567,0.0,0.0,0.0,-0.0119714215397834,60.0,-3.899916172027588,-0.0,-7.854790595729355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0001006839447654,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001060251743183,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.830978574929759e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0001060251379385,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0005029371241107,291.1951599121094,294.1499938964844,285.9017028808594,285.5307922363281,288.3622436523437,285.9315185546875,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728797642514,1.4386250413167545e-08,0.0010728653287515,-0.0367244221270084,0.0,0.0,0.0,-0.0119446907192468,60.0,-3.905323028564453,-0.0,-7.848043281910577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001006291713565,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0001059674978023,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,7.826718501746655e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0001059674541465,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0005026634898968,291.1948547363281,294.1499938964844,285.8918151855469,285.5189819335937,288.3387451171875,285.9219665527344,291.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722958249971,1.4317915741912657e-08,0.0010722815059125,-0.0365457087755203,0.0,0.0,0.0,-0.0119108166545629,60.0,-3.9104254245758057,-0.0,-7.839496873884856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.000100461373222,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0001057907938957,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.813666888978332e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001057907502399,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0005018252995796,291.1942443847656,294.1499938964844,285.8717956542969,285.4941101074219,288.292236328125,285.9027404785156,291.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107050628867,1.4108655577160787e-08,0.001070492202416,-0.0359984152019023,0.0,0.0,0.0,-0.0118070775642991,60.0,-3.918975830078125,-0.0,-7.8133531644653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.000100461373222,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0001057907938957,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.813666888978332e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001057907502399,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0005018252995796,291.1942443847656,294.1499938964844,285.8717956542969,285.4941101074219,288.292236328125,285.9027404785156,291.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107050628867,1.4108655577160787e-08,0.001070492202416,-0.0359984152019023,0.0,0.0,0.0,-0.0118070775642991,60.0,-3.918975830078125,-0.0,-7.8133531644653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001002740100375,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.000105593491753,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,7.799094601068646e-05,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0001055934480973,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0005008893785998,291.1937255859375,294.1499938964844,285.8556213378906,285.47314453125,288.2554626464844,285.8872375488281,291.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685089509934,1.3875058435530718e-08,0.0010684950975701,-0.0353874340653419,0.0,0.0,0.0,-0.0116912759840488,60.0,-3.923950910568237,-0.0,-7.784220201756399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0001002219723886,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0001055386965163,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,7.795046985847875e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0001055386528605,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0005006294813938,291.193603515625,294.1499938964844,285.8515319824219,285.4677734375,288.2463073730469,285.88336181640625,291.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679541155695,1.381018588375582e-08,0.0010679403785616,-0.035217747092247,0.0,0.0,0.0,-0.0116591155529022,60.0,-3.924993276596069,-0.0,-7.776139199222598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.995044820243491e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.000105252758658,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.773928518872708e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0001052527222782,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0004992731264792,291.19293212890625,294.1499938964844,285.8310546875,285.4400939941406,288.2010498046875,285.8638610839844,291.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650594485923,1.3471685988974968e-08,0.0010650460608303,-0.034332301467657,0.0,0.0,0.0,-0.0114913070574402,60.0,-3.929043292999268,-0.0,-7.734042384299755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.995044820243491e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.000105252758658,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.773928518872708e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0001052527222782,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0004992731264792,291.19293212890625,294.1499938964844,285.8310546875,285.4400939941406,288.2010498046875,285.8638610839844,291.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650594485923,1.3471685988974968e-08,0.0010650460608303,-0.034332301467657,0.0,0.0,0.0,-0.0114913070574402,60.0,-3.929043292999268,-0.0,-7.734042384299755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.966293146135284e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001049499915097,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.751565863145515e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.000104949947854,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0004978369106538,291.1922607421875,294.1499938964844,285.8103942871094,285.4112243652344,288.15625,285.84429931640625,291.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.932173490524292,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.966293146135284e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001049499915097,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.751565863145515e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.000104949947854,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0004978369106538,291.1922607421875,294.1499938964844,285.8103942871094,285.4112243652344,288.15625,285.84429931640625,291.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.932173490524292,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.950249659596012e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001047810437739,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.739087595837191e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001047810073941,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.0004970355075784,291.1919250488281,294.1499938964844,285.79998779296875,285.3963928222656,288.1340637207031,285.8345031738281,291.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.9332735538482666,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.933185356203468e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0001046013494487,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,7.725815521553159e-05,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.000104601305793,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0004961831145919,291.1915588378906,294.1499938964844,285.78955078125,285.3812866210937,288.1120300292969,285.8246765136719,291.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700564155920802e-08,0.0010584527626633,-0.0323149189352989,0.0,0.0,0.0,-0.0111090317368507,60.0,-3.9339852333068848,-0.0,-7.638568888523879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.896239498630166e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0001042122894432,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,7.697079854551703e-05,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001042122530634,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.000494337582495,291.1908569335937,294.1499938964844,285.7685852050781,285.35040283203125,288.06842041015625,285.8050842285156,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240047198019964e-08,0.0010545151308178,-0.0311099402606487,0.0,0.0,0.0,-0.01088073477149,60.0,-3.9342565536499023,-0.0,-7.581834182701641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.896239498630166e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0001042122894432,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,7.697079854551703e-05,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001042122530634,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.000494337582495,291.1908569335937,294.1499938964844,285.7685852050781,285.35040283203125,288.06842041015625,285.8050842285156,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240047198019964e-08,0.0010545151308178,-0.0311099402606487,0.0,0.0,0.0,-0.01088073477149,60.0,-3.9342565536499023,-0.0,-7.581834182701641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.856071847025304e-05,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0001037892943713,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,7.66583762015216e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001037892579915,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0004923311062157,291.19012451171875,294.1499938964844,285.7475280761719,285.3186950683594,288.025390625,285.7855224609375,291.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502460645511,1.1739385463727105e-08,0.0010502343066036,-0.0297997687011957,0.0,0.0,0.0,-0.0106325363740324,60.0,-3.9330592155456543,-0.0,-7.52039284179773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.856071847025304e-05,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0001037892943713,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,7.66583762015216e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001037892579915,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0004923311062157,291.19012451171875,294.1499938964844,285.7475280761719,285.3186950683594,288.025390625,285.7855224609375,291.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502460645511,1.1739385463727105e-08,0.0010502343066036,-0.0297997687011957,0.0,0.0,0.0,-0.0106325363740324,60.0,-3.9330592155456543,-0.0,-7.52039284179773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.813426004257052e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0001033402149914,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,7.632668712176383e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0001033401786116,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0004902008804492,291.1893615722656,294.1499938964844,285.72637939453125,285.2863464355469,287.9829406738281,285.7660522460937,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457006283104,1.1207856864814404e-08,0.0010456894524395,-0.0284086614847183,0.0,0.0,0.0,-0.0103690363466739,60.0,-3.930598974227905,-0.0,-7.455437867065484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.813426004257052e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0001033402149914,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,7.632668712176383e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0001033401786116,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0004902008804492,291.1893615722656,294.1499938964844,285.72637939453125,285.2863464355469,287.9829406738281,285.7660522460937,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457006283104,1.1207856864814404e-08,0.0010456894524395,-0.0284086614847183,0.0,0.0,0.0,-0.0103690363466739,60.0,-3.930598974227905,-0.0,-7.455437867065484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.769200551090762e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0001028745027724,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,7.59827162255533e-05,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0001028744663926,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004879917541984,291.1885986328125,294.1499938964844,285.7052001953125,285.2534484863281,287.9411315917969,285.74676513671875,291.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409869719296,1.0656654225726925e-08,0.00104097626172,-0.0269658882170915,0.0,0.0,0.0,-0.0100957825779914,60.0,-3.927167415618897,-0.0,-7.388375422578974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.769200551090762e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0001028745027724,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,7.59827162255533e-05,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0001028744663926,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004879917541984,291.1885986328125,294.1499938964844,285.7052001953125,285.2534484863281,287.9411315917969,285.74676513671875,291.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409869719296,1.0656654225726925e-08,0.00104097626172,-0.0269658882170915,0.0,0.0,0.0,-0.0100957825779914,60.0,-3.927167415618897,-0.0,-7.388375422578974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.746796422405168e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0001026385725708,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,7.580845704069361e-05,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.000102638536191,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004868726246058,291.1882019042969,294.1499938964844,285.6946105957031,285.23681640625,287.92047119140625,285.7371826171875,291.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385990608483,1.0377419812357402e-08,0.0010385886998847,-0.0262349285185337,0.0,0.0,0.0,-0.0099573535844683,60.0,-3.925189256668091,-0.0,-7.35451735067727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.724349365569652e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0001024021912598,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.563387043774128e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0001024021548801,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0004857513413298,291.18780517578125,294.1499938964844,285.6839904785156,285.2201232910156,287.89996337890625,285.7276306152344,291.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362064931541,1.00976542682929e-08,0.0010361964814364,-0.025502536445856,0.0,0.0,0.0,-0.0098186628893017,60.0,-3.9231090545654297,-0.0,-7.320672779087546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.679771028459072e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001019327610265,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,7.52871492295526e-05,297.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.0001019327246467,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.0004835245490539,291.18701171875,294.1499938964844,285.6628112792969,285.1865234375,287.8592834472656,285.70867919921875,291.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314552346244,9.542063139633685e-09,0.001031445688568,-0.0240479502826929,0.0,0.0,0.0,-0.0095432326197624,60.0,-3.9187965393066406,-0.0,-7.253692047015647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.679771028459072e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001019327610265,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,7.52871492295526e-05,297.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.0001019327246467,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.0004835245490539,291.18701171875,294.1499938964844,285.6628112792969,285.1865234375,287.8592834472656,285.70867919921875,291.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314552346244,9.542063139633685e-09,0.001031445688568,-0.0240479502826929,0.0,0.0,0.0,-0.0095432326197624,60.0,-3.9187965393066406,-0.0,-7.253692047015647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.641538053983822e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001015301459119,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.498978084186092e-05,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.0001015301095321,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0004816147265955,291.186279296875,294.1499938964844,285.6441955566406,285.1568298339844,287.823974609375,285.69219970703125,291.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273801162838,9.065557193821404e-09,0.0010273710358887,-0.0228002928197383,0.0,0.0,0.0,-0.009307007305324,60.0,-3.915050506591797,-0.0,-7.196490514616016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.636415052227676e-05,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0001014762019622,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,7.494993769796565e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001014761655824,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004813588457182,291.1861877441406,294.1499938964844,285.64166259765625,285.1527709960937,287.8191833496094,285.6899719238281,291.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268341284245,9.00171404083494e-09,0.0010268251644447,-0.02263312228024,0.0,0.0,0.0,-0.0092753581702709,60.0,-3.9145541191101074,-0.0,-7.188843653693766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.594856965122744e-05,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0001010385676636,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,7.462670328095555e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0001010385385598,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004792829276993,291.1853332519531,294.1499938964844,285.62060546875,285.1190185546875,287.779541015625,285.6714782714844,291.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224047582596,8.483767466316294e-09,0.0010223962599411,-0.0212768279016017,0.0,0.0,0.0,-0.0090185897424817,60.0,-3.91061019897461,-0.0,-7.126956802494534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.594856965122744e-05,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0001010385676636,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,7.462670328095555e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0001010385385598,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004792829276993,291.1853332519531,294.1499938964844,285.62060546875,285.1190185546875,287.779541015625,285.6714782714844,291.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224047582596,8.483767466316294e-09,0.0010223962599411,-0.0212768279016017,0.0,0.0,0.0,-0.0090185897424817,60.0,-3.91061019897461,-0.0,-7.126956802494534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.555837459629402e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001006276725092,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.432321581291035e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001006276361295,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0004773338150698,291.1845092773437,294.1499938964844,285.5996398925781,285.0853576660156,287.74041748046875,285.6532287597656,291.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018245704472,7.997454254393688e-09,0.0010182376718148,-0.0200032629072666,0.0,0.0,0.0,-0.0087775029242038,60.0,-3.907315969467163,-0.0,-7.069093044265173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.555837459629402e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001006276725092,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.432321581291035e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001006276361295,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0004773338150698,291.1845092773437,294.1499938964844,285.5996398925781,285.0853576660156,287.74041748046875,285.6532287597656,291.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018245704472,7.997454254393688e-09,0.0010182376718148,-0.0200032629072666,0.0,0.0,0.0,-0.0087775029242038,60.0,-3.907315969467163,-0.0,-7.069093044265173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.537299774819984e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001004324658424,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,7.417903543682769e-05,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0001004324294626,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0004764078184962,291.18408203125,294.1499938964844,285.5892028808594,285.0686340332031,287.7210388183594,285.6441650390625,291.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162697872146,7.766417731147612e-09,0.0010162619873881,-0.0193981863558292,0.0,0.0,0.0,-0.008662967942655,60.0,-3.90599536895752,-0.0,-7.041685989861436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.519704326521604e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001002471690298,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,7.404218195006251e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.000100247139926,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0004755288828164,291.1836242675781,294.1499938964844,285.57879638671875,285.0519714355469,287.7017822265625,285.6351928710937,291.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101439433638,7.547115821182615e-09,0.0010143868857994,-0.0188238248229026,0.0,0.0,0.0,-0.0085542509332299,60.0,-3.9049243927001953,-0.0,-7.015719916125819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.48702945606783e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.99030889943242e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.378804730251431e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.990305989049376e-05,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004738967109005,291.1827392578125,294.1499938964844,285.5581359863281,285.0189208984375,287.66363525390625,285.6174011230469,291.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109114227816,7.1398740253414425e-09,0.001010904321447,-0.0177571885287761,0.0,0.0,0.0,-0.008352362550795,60.0,-3.903550863265991,-0.0,-6.967628252141368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.48702945606783e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.99030889943242e-05,297.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.378804730251431e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.990305989049376e-05,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004738967109005,291.1827392578125,294.1499938964844,285.5581359863281,285.0189208984375,287.66363525390625,285.6174011230469,291.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109114227816,7.1398740253414425e-09,0.001010904321447,-0.0177571885287761,0.0,0.0,0.0,-0.008352362550795,60.0,-3.903550863265991,-0.0,-6.967628252141368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.457816486246884e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.959546150639652e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.35608336981386e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.959543240256608e-05,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0004724374739453,291.1818542480469,294.1499938964844,285.53765869140625,284.9864196777344,287.6258544921875,285.59979248046875,291.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077975457534,6.775768390809844e-09,0.0010077907936647,-0.0168034844100475,0.0,0.0,0.0,-0.0081718591973185,60.0,-3.9032468795776367,-0.0,-6.92477115649126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.457816486246884e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.959546150639652e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.35608336981386e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.959543240256608e-05,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0004724374739453,291.1818542480469,294.1499938964844,285.53765869140625,284.9864196777344,287.6258544921875,285.59979248046875,291.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077975457534,6.775768390809844e-09,0.0010077907936647,-0.0168034844100475,0.0,0.0,0.0,-0.0081718591973185,60.0,-3.9032468795776367,-0.0,-6.92477115649126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.43210834520869e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.9324737675488e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.33608758309856e-05,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.932470857165754e-05,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004711532965302,291.1809387207031,294.1499938964844,285.51739501953125,284.9545288085937,287.5885314941406,285.5823669433594,291.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050570126622,6.455334933264112e-09,0.0010050506098195,-0.0159641318023204,0.0,0.0,0.0,-0.0080130053684115,60.0,-3.904172897338867,-0.0,-6.887162840030214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.43210834520869e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.9324737675488e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.33608758309856e-05,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.932470857165754e-05,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004711532965302,291.1809387207031,294.1499938964844,285.51739501953125,284.9545288085937,287.5885314941406,285.5823669433594,291.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050570126622,6.455334933264112e-09,0.0010050506098195,-0.0159641318023204,0.0,0.0,0.0,-0.0080130053684115,60.0,-3.904172897338867,-0.0,-6.887162840030214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.41001926548779e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.909213258652017e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,7.31890759197995e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.90920962067321e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0004700499121099,291.1800231933594,294.1499938964844,285.4974060058594,284.92340087890625,287.55157470703125,285.5650939941406,291.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027022799476,6.1799982908894435e-09,0.0010026961099356,-0.0152428820729255,0.0,0.0,0.0,-0.0078765088692307,60.0,-3.906339883804321,-0.0,-6.854929779365193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
