time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.41001926548779e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.909213258652017e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,7.31890759197995e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.90920962067321e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0004700499121099,291.1800231933594,294.1499938964844,285.4974060058594,284.92340087890625,287.55157470703125,285.5650939941406,291.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027022799476,6.1799982908894435e-09,0.0010026961099356,-0.0152428820729255,0.0,0.0,0.0,-0.0078765088692307,60.0,-3.906339883804321,-0.0,-6.854929779365193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.400046110386028e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.898710413835944e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,7.311149965971708e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.898707503452896e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0004695517127402,291.1795654296875,294.1499938964844,285.48748779296875,284.9081726074219,287.53326416015625,285.5565185546875,291.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016389423981,6.055676848859548e-09,0.0010016328888013,-0.0149172116070985,0.0,0.0,0.0,-0.0078148767352104,60.0,-3.9078760147094727,-0.0,-6.84040060150437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.391090861754492e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.88928077276796e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.304185419343412e-05,297.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.889277862384915e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0004691044159699,291.1790771484375,294.1499938964844,285.4776916503906,284.8931884765625,287.5150451660156,285.5479736328125,290.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006844531744,5.944051029160846e-09,0.001000678515993,-0.0146247930824756,0.0,0.0,0.0,-0.0077595394104719,60.0,-3.90971302986145,-0.0,-6.82736782664506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.37544900807552e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.872808732325213e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,7.292019290616736e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.872805821942164e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004683230654336,291.1781311035156,294.1499938964844,285.458251953125,284.8639831542969,287.4788818359375,285.5309143066406,290.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990165708586,5.749048348491215e-09,0.0009990107500925,-0.0141139514744281,0.0,0.0,0.0,-0.0076628671959042,60.0,-3.9141628742218018,-0.0,-6.804630459100737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.37544900807552e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.872808732325213e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,7.292019290616736e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.872805821942164e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004683230654336,291.1781311035156,294.1499938964844,285.458251953125,284.8639831542969,287.4788818359375,285.5309143066406,290.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990165708586,5.749048348491215e-09,0.0009990107500925,-0.0141139514744281,0.0,0.0,0.0,-0.0076628671959042,60.0,-3.9141628742218018,-0.0,-6.804630459100737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.363124263472856e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.859829879133032e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,7.282433216460049e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.859826968749984e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0004677074030041,291.1771850585937,294.1499938964844,285.43994140625,284.8370361328125,287.4444580078125,285.5146179199219,290.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977022418752,5.595379271028378e-09,0.0009976966539397,-0.0137113826349377,0.0,0.0,0.0,-0.0075866864062845,60.0,-3.919331550598145,-0.0,-6.786739703557032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.36267024371773e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.85935184871778e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,7.282080332515761e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.859348938334732e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0004676847311202,291.1771545410156,294.1499938964844,285.439208984375,284.8359375,287.4430236816406,285.5139465332031,290.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976539295166,5.5897229067625184e-09,0.0009976483415812,-0.013696564361453,0.0,0.0,0.0,-0.0075838821940124,60.0,-3.919562101364136,-0.0,-6.786081740983718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.352347115054728e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.848480840446427e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,7.27405131328851e-05,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.848477930063382e-05,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0004671690694522,291.1761779785156,294.1499938964844,285.4205017089844,284.8092041015625,287.40753173828125,285.4970092773437,290.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965528734028,5.4609960997709095e-09,0.0009965474018827,-0.0133593315258622,0.0,0.0,0.0,-0.0075200661085546,60.0,-3.9258570671081534,-0.0,-6.771113447712196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.352347115054728e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.848480840446427e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,7.27405131328851e-05,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.848477930063382e-05,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0004671690694522,291.1761779785156,294.1499938964844,285.4205017089844,284.8092041015625,287.40753173828125,285.4970092773437,290.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965528734028,5.4609960997709095e-09,0.0009965474018827,-0.0133593315258622,0.0,0.0,0.0,-0.0075200661085546,60.0,-3.9258570671081534,-0.0,-6.771113447712196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.344395948573948e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.840108396019788e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,7.267867476912215e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.84010548563674e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004667719185817,291.1751708984375,294.1499938964844,285.4021911621094,284.7838439941406,287.37237548828125,285.4801330566406,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957047877833,5.361827870586921e-09,0.0009956993162631,-0.01309953071177,0.0,0.0,0.0,-0.0074709034524858,60.0,-3.932952880859375,-0.0,-6.759593418337317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.344395948573948e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.840108396019788e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,7.267867476912215e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.84010548563674e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004667719185817,291.1751708984375,294.1499938964844,285.4021911621094,284.7838439941406,287.37237548828125,285.4801330566406,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957047877833,5.361827870586921e-09,0.0009956993162631,-0.01309953071177,0.0,0.0,0.0,-0.0074709034524858,60.0,-3.932952880859375,-0.0,-6.759593418337317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.341163968201728e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.836704703047872e-05,297.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,7.265352905960754e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.836701792664826e-05,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004666104505304,291.1746520996094,294.1499938964844,285.3932189941406,284.7717590332031,287.3549194335937,285.4717102050781,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953599656,5.321506346689375e-09,0.0009953546104952,-0.0129938963800668,0.0,0.0,0.0,-0.0074509149417281,60.0,-3.9367363452911377,-0.0,-6.75491236279413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.338478412246332e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.833876538323238e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,7.263263978529721e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.833873627940191e-05,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.000466476281872,291.1741638183594,294.1499938964844,285.38433837890625,284.76007080078125,287.3375549316406,285.4633178710937,290.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950733510777,5.2879927103788305e-09,0.0009950681123882,-0.0129060978069901,0.0,0.0,0.0,-0.0074343006126582,60.0,-3.940667152404785,-0.0,-6.751022141315843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.33456831262447e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.829759073909372e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.260223355842754e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.829756163526326e-05,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0004662809951696,291.1731262207031,294.1499938964844,285.3669128417969,284.7379455566406,287.3030700683594,285.446533203125,290.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946557693183,5.239179756699741e-09,0.0009946505306288,-0.0127782151103019,0.0,0.0,0.0,-0.0074101011268794,60.0,-3.948927879333496,-0.0,-6.745359115711835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.33456831262447e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.829759073909372e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.260223355842754e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.829756163526326e-05,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0004662809951696,291.1731262207031,294.1499938964844,285.3669128417969,284.7379455566406,287.3030700683594,285.446533203125,290.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946557693183,5.239179756699741e-09,0.0009946505306288,-0.0127782151103019,0.0,0.0,0.0,-0.0074101011268794,60.0,-3.948927879333496,-0.0,-6.745359115711835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.332320769317448e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.827391477301715e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,7.258474943228066e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.827388566918672e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0004661686834879,291.17205810546875,294.1499938964844,285.3500061035156,284.7176208496094,287.26885986328125,285.4298095703125,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944152552634,5.211069353805442e-09,0.0009944100165739,-0.0127045717090368,0.0,0.0,0.0,-0.0073961652815341,60.0,-3.957590341567993,-0.0,-6.742099145640168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.332320769317448e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.827391477301715e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,7.258474943228066e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.827388566918672e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0004661686834879,291.17205810546875,294.1499938964844,285.3500061035156,284.7176208496094,287.26885986328125,285.4298095703125,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944152552634,5.211069353805442e-09,0.0009944100165739,-0.0127045717090368,0.0,0.0,0.0,-0.0073961652815341,60.0,-3.957590341567993,-0.0,-6.742099145640168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.331304318038748e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.82632118393667e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,7.257684046635404e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.826318273553623e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0004661179264076,291.1709899902344,294.1499938964844,285.3348999023437,284.69976806640625,287.2350158691406,285.41339111328125,290.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943061741068,5.198309782628031e-09,0.0009943009354174,-0.0126711437478661,0.0,0.0,0.0,-0.0073898397386074,60.0,-3.966147184371948,-0.0,-6.74061908512158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.331304318038748e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.82632118393667e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,7.257684046635404e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.826318273553623e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0004661179264076,291.1709899902344,294.1499938964844,285.3348999023437,284.69976806640625,287.2350158691406,285.41339111328125,290.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943061741068,5.198309782628031e-09,0.0009943009354174,-0.0126711437478661,0.0,0.0,0.0,-0.0073898397386074,60.0,-3.966147184371948,-0.0,-6.74061908512158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,9.33086921577342e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.825862798606976e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,7.257345714606345e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.825859888223933e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0004660961858462,291.169921875,294.1499938964844,285.32275390625,284.6847839355469,287.2015686035156,285.397705078125,290.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192793750552482e-09,0.000994253787212,-0.0126566924154758,0.0,0.0,0.0,-0.0073871053755283,60.0,-3.973501920700073,-0.0,-6.739979596659397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,9.33086921577342e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.825862798606976e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,7.257345714606345e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.825859888223933e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0004660961858462,291.169921875,294.1499938964844,285.32275390625,284.6847839355469,287.2015686035156,285.397705078125,290.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192793750552482e-09,0.000994253787212,-0.0126566924154758,0.0,0.0,0.0,-0.0073871053755283,60.0,-3.973501920700073,-0.0,-6.739979596659397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.330779721494764e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.825768211157992e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.257275865413249e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.825766028370708e-05,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0004660917038563,291.1693725585937,294.1499938964844,285.3177185058594,284.6783142089844,287.1849670410156,285.3901672363281,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942490141838,5.1916293486442555e-09,0.0009942438919097,-0.0126536414027214,0.0,0.0,0.0,-0.0073865284211933,60.0,-3.976739168167114,-0.0,-6.739844593539601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.330856846645474e-05,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.825849701883271e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,7.257336255861446e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.825846791500226e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0004660955746658,291.1688232421875,294.1499938964844,285.3133544921875,284.6724853515625,287.1684875488281,285.3829040527344,290.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942569304257,5.1925441724165475e-09,0.0009942516917362,-0.0126560376957058,0.0,0.0,0.0,-0.0073869819752871,60.0,-3.979543209075928,-0.0,-6.739951174949965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.331379260402171e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.826400491874664e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.257742981892079e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.82639758149162e-05,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004661216808017,291.1676940917969,294.1499938964844,285.3065185546875,284.6627502441406,287.1358642578125,285.36944580078125,290.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943117620423,5.198966146480188e-09,0.0009943066397681,-0.0126728620380163,0.0,0.0,0.0,-0.0073901652358472,60.0,-3.983862400054932,-0.0,-6.740695823737043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.331379260402171e-05,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.826400491874664e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.257742981892079e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.82639758149162e-05,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004661216808017,291.1676940917969,294.1499938964844,285.3065185546875,284.6627502441406,287.1358642578125,285.36944580078125,290.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943117620423,5.198966146480188e-09,0.0009943066397681,-0.0126728620380163,0.0,0.0,0.0,-0.0073901652358472,60.0,-3.983862400054932,-0.0,-6.740695823737043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.332354966318236e-05,297.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.827427129494026e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.258501136675477e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.827424946706742e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0004661704297177,291.16656494140625,294.1499938964844,285.30206298828125,284.6553649902344,287.103759765625,285.3575744628906,290.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944149060174,5.2110293857765555e-09,0.000994409667328,-0.0127044664695858,0.0,0.0,0.0,-0.0073961452580988,60.0,-3.9865880012512207,-0.0,-6.742094171841019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.332354966318236e-05,297.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.827427129494026e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.258501136675477e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.827424946706742e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0004661704297177,291.16656494140625,294.1499938964844,285.30206298828125,284.6553649902344,287.103759765625,285.3575744628906,290.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944149060174,5.2110293857765555e-09,0.000994409667328,-0.0127044664695858,0.0,0.0,0.0,-0.0073961452580988,60.0,-3.9865880012512207,-0.0,-6.742094171841019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.333750494988637e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.828896872932091e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,7.259586709551513e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.828894690144808e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004662401333916,291.1654357910156,294.1499938964844,285.2997131347656,284.650146484375,287.0721130371094,285.3471984863281,290.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228328436857055e-09,0.000994557631202,-0.0127497874200344,0.0,0.0,0.0,-0.0074047213420271,60.0,-3.987992763519287,-0.0,-6.744100744526804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.333750494988637e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.828896872932091e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,7.259586709551513e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.828894690144808e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004662401333916,291.1654357910156,294.1499938964844,285.2997131347656,284.650146484375,287.0721130371094,285.3471984863281,290.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228328436857055e-09,0.000994557631202,-0.0127497874200344,0.0,0.0,0.0,-0.0074047213420271,60.0,-3.987992763519287,-0.0,-6.744100744526804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.335623326478526e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.830869385041296e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,7.261043356265873e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.830866474658252e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0004663337022066,291.16424560546875,294.1499938964844,285.29931640625,284.6469116210937,287.04107666015625,285.33868408203125,290.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947615908458,5.2515733983682375e-09,0.0009947563521564,-0.0128106856718659,0.0,0.0,0.0,-0.0074162450619041,60.0,-3.988001585006714,-0.0,-6.746797254209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.335623326478526e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.830869385041296e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,7.261043356265873e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.830866474658252e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0004663337022066,291.16424560546875,294.1499938964844,285.29931640625,284.6469116210937,287.04107666015625,285.33868408203125,290.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947615908458,5.2515733983682375e-09,0.0009947563521564,-0.0128106856718659,0.0,0.0,0.0,-0.0074162450619041,60.0,-3.988001585006714,-0.0,-6.746797254209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.336660878034309e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.831960778683424e-05,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,7.261850259965286e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.83195859589614e-05,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004663855070248,291.1636657714844,294.1499938964844,285.2997741699219,284.64599609375,287.0257263183594,285.3349609375,290.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948717197403,5.2644484327402105e-09,0.0009948664810508,-0.0128444163128733,0.0,0.0,0.0,-0.0074226278811693,60.0,-3.9876530170440674,-0.0,-6.748290815039584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.337840310763568e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.833203512243928e-05,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,7.262767758220434e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.833201329456642e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0004664444422814,291.1630859375,294.1499938964844,285.3006591796875,284.6455078125,287.0105285644531,285.3316650390625,290.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949970990419,5.279106041200521e-09,0.0009949918603524,-0.0128828166052699,0.0,0.0,0.0,-0.0074298940598964,60.0,-3.987015962600708,-0.0,-6.749991143806255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.340504766441882e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.836009121499956e-05,297.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.264839950948954e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.83600621111691e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004665775049943,291.1618957519531,294.1499938964844,285.3034973144531,284.645751953125,286.9805603027344,285.32635498046875,290.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952802211046,5.3122115595272135e-09,0.0009952748659998,-0.0129695469513535,0.0,0.0,0.0,-0.0074463058263063,60.0,-3.98494553565979,-0.0,-6.75383304837851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.340504766441882e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.836009121499956e-05,297.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.264839950948954e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.83600621111691e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004665775049943,291.1618957519531,294.1499938964844,285.3034973144531,284.645751953125,286.9805603027344,285.32635498046875,290.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952802211046,5.3122115595272135e-09,0.0009952748659998,-0.0129695469513535,0.0,0.0,0.0,-0.0074463058263063,60.0,-3.98494553565979,-0.0,-6.75383304837851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.343533747596666e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.839198901318014e-05,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,7.267195906024426e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.839195990934968e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004667288158088,291.1606750488281,294.1499938964844,285.30767822265625,284.6474304199219,286.9512023925781,285.32281494140625,290.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956022258847,5.34986632771961e-09,0.0009955968707799,-0.0130681945011019,0.0,0.0,0.0,-0.0074649723246693,60.0,-3.981963634490967,-0.0,-6.758204307288906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.343533747596666e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.839198901318014e-05,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,7.267195906024426e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.839195990934968e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004667288158088,291.1606750488281,294.1499938964844,285.30767822265625,284.6474304199219,286.9512023925781,285.32281494140625,290.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956022258847,5.34986632771961e-09,0.0009955968707799,-0.0130681945011019,0.0,0.0,0.0,-0.0074649723246693,60.0,-3.981963634490967,-0.0,-6.758204307288906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.346896695205942e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.842740109888835e-05,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.269811612786725e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.842737199505792e-05,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004668968031182,291.1594543457031,294.1499938964844,285.3129577636719,284.65045166015625,286.9224548339844,285.32080078125,290.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959597373381,5.391680879540672e-09,0.0009959543822333,-0.0131777403876185,0.0,0.0,0.0,-0.0074857017025351,60.0,-3.9782752990722656,-0.0,-6.763060156345091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.346896695205942e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.842740109888835e-05,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.269811612786725e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.842737199505792e-05,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004668968031182,291.1594543457031,294.1499938964844,285.3129577636719,284.65045166015625,286.9224548339844,285.32080078125,290.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959597373381,5.391680879540672e-09,0.0009959543822333,-0.0131777403876185,0.0,0.0,0.0,-0.0074857017025351,60.0,-3.9782752990722656,-0.0,-6.763060156345091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.350595064461233e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.846634202403948e-05,297.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.272687798831612e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.846632019616663e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.000467081554234,291.158203125,294.1499938964844,285.31915283203125,284.654541015625,286.894287109375,285.3203125,290.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437678307629312e-09,0.0009963477496057,-0.013298244215548,0.0,0.0,0.0,-0.0075085046701133,60.0,-3.973965406417847,-0.0,-6.768403437718008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.350595064461233e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.846634202403948e-05,297.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.272687798831612e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.846632019616663e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.000467081554234,291.158203125,294.1499938964844,285.31915283203125,284.654541015625,286.894287109375,285.3203125,290.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437678307629312e-09,0.0009963477496057,-0.013298244215548,0.0,0.0,0.0,-0.0075085046701133,60.0,-3.973965406417847,-0.0,-6.768403437718008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
