time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.352542110718788e-05,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.848684567259625e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,7.274201925611123e-05,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.84868165687658e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004671787901315,291.1575927734375,294.1499938964844,285.322509765625,284.6569519042969,286.88043212890625,285.3205871582031,290.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965603239834,5.461889163171918e-09,0.0009965548524633,-0.0133616710081696,0.0,0.0,0.0,-0.0075205075554549,60.0,-3.971624135971069,-0.0,-6.771217186951618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.354556095786391e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.85080550890416e-05,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,7.275768439285457e-05,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.850802598521112e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004672794020734,291.1569519042969,294.1499938964844,285.3260192871094,284.6595764160156,286.8667297363281,285.3211364746094,290.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967745281755,5.486943344124029e-09,0.0009967690566554,-0.0134273068979382,0.0,0.0,0.0,-0.00753292767331,60.0,-3.96919584274292,-0.0,-6.774128991082763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.358791430713608e-05,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.855265670921654e-05,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.27906299289316e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.855262760538608e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004674909869208,291.1556701660156,294.1499938964844,285.3334045410156,284.6653747558594,286.8397521972656,285.3231506347656,290.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225055471,5.539633196605109e-09,0.0009972195839509,-0.0135653419420123,0.0,0.0,0.0,-0.0075590484775602,60.0,-3.964078903198242,-0.0,-6.780255290550485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.358791430713608e-05,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.855265670921654e-05,297.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.27906299289316e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.855262760538608e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004674909869208,291.1556701660156,294.1499938964844,285.3334045410156,284.6653747558594,286.8397521972656,285.3231506347656,290.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225055471,5.539633196605109e-09,0.0009972195839509,-0.0135653419420123,0.0,0.0,0.0,-0.0075590484775602,60.0,-3.964078903198242,-0.0,-6.780255290550485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.363231220049784e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.859940473688766e-05,297.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.282516162376851e-05,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.859938290901482e-05,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0004677127581089,291.1543884277344,294.1499938964844,285.341064453125,284.6717834472656,286.8134155273437,285.32635498046875,290.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997697468847,5.5948707888830995e-09,0.0009976918809115,-0.013710050843656,0.0,0.0,0.0,-0.0075864321552217,60.0,-3.9587347507476807,-0.0,-6.786680728509964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.363231220049784e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.859940473688766e-05,297.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.282516162376851e-05,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.859938290901482e-05,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0004677127581089,291.1543884277344,294.1499938964844,285.341064453125,284.6717834472656,286.8134155273437,285.32635498046875,290.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997697468847,5.5948707888830995e-09,0.0009976918809115,-0.013710050843656,0.0,0.0,0.0,-0.0075864321552217,60.0,-3.9587347507476807,-0.0,-6.786680728509964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.36781580094248e-05,297.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.864768799161538e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.286082109203562e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.864766616374254e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0004679417761508,291.153076171875,294.1499938964844,285.34881591796875,284.6785583496094,286.7876281738281,285.3304138183594,290.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981852490454,5.6519122715315015e-09,0.00099817966111,-0.0138594834133982,0.0,0.0,0.0,-0.0076147099025547,60.0,-3.953299045562744,-0.0,-6.793318618747436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.36781580094248e-05,297.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.864768799161538e-05,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.286082109203562e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.864766616374254e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0004679417761508,291.153076171875,294.1499938964844,285.34881591796875,284.6785583496094,286.7876281738281,285.3304138183594,290.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981852490454,5.6519122715315015e-09,0.00099817966111,-0.0138594834133982,0.0,0.0,0.0,-0.0076147099025547,60.0,-3.953299045562744,-0.0,-6.793318618747436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.372516797157004e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.869718633126467e-05,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.289738277904689e-05,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.869716450339185e-05,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004681765858549,291.1517639160156,294.1499938964844,285.3564453125,284.6855773925781,286.7624206542969,285.3351745605469,290.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710402373182433e-09,0.0009986797813326,-0.014012711122632,0.0,0.0,0.0,-0.0076437061652541,60.0,-3.947884798049927,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.372516797157004e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.869718633126467e-05,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.289738277904689e-05,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.869716450339185e-05,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004681765858549,291.1517639160156,294.1499938964844,285.3564453125,284.6855773925781,286.7624206542969,285.3351745605469,290.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710402373182433e-09,0.0009986797813326,-0.014012711122632,0.0,0.0,0.0,-0.0076437061652541,60.0,-3.947884798049927,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.374890214530752e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.87221792456694e-05,297.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,7.291584188351408e-05,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.872215741779657e-05,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004682951548602,291.1510925292969,294.1499938964844,285.3601379394531,284.68914794921875,286.75,285.3377990722656,290.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.739935193815881e-09,0.0009989324025809,-0.014090078882873,0.0,0.0,0.0,-0.0076583470217883,60.0,-3.945218563079834,-0.0,-6.80356890825351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.377268725074828e-05,297.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.87472230917774e-05,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.293433736776933e-05,297.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.874720126390456e-05,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004684139566961,291.1504211425781,294.1499938964844,285.3637084960937,284.6926574707031,286.7377319335937,285.34051513671875,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769524857868191e-09,0.0009991853730753,-0.0141675937920808,0.0,0.0,0.0,-0.0076730158179998,60.0,-3.942608594894409,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.38199955271557e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.879704884951934e-05,297.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.297113916138187e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.87970270216465e-05,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004686502797994,291.1490783691406,294.1499938964844,285.3704528808594,284.6996154785156,286.713623046875,285.3462219238281,290.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996946901082,5.828397764418014e-09,0.0009996888693422,-0.0143218226730823,0.0,0.0,0.0,-0.0077022016048431,60.0,-3.9376394748687744,-0.0,-6.813878172806653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.38199955271557e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.879704884951934e-05,297.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.297113916138187e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.87970270216465e-05,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0004686502797994,291.1490783691406,294.1499938964844,285.3704528808594,284.6996154785156,286.713623046875,285.3462219238281,290.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996946901082,5.828397764418014e-09,0.0009996888693422,-0.0143218226730823,0.0,0.0,0.0,-0.0077022016048431,60.0,-3.9376394748687744,-0.0,-6.813878172806653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.38664161367342e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.88459214568138e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.300723518710583e-05,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.884589962894096e-05,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004688821500167,291.147705078125,294.1499938964844,285.37646484375,284.706298828125,286.6900634765625,285.3520202636719,290.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001885239034,5.886150677980595e-09,0.0010001827031373,-0.014473115094006,0.0,0.0,0.0,-0.0077308323234319,60.0,-3.9331142902374254,-0.0,-6.82061269685619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.38664161367342e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.88459214568138e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.300723518710583e-05,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.884589962894096e-05,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004688821500167,291.147705078125,294.1499938964844,285.37646484375,284.706298828125,286.6900634765625,285.3520202636719,290.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001885239034,5.886150677980595e-09,0.0010001827031373,-0.014473115094006,0.0,0.0,0.0,-0.0077308323234319,60.0,-3.9331142902374254,-0.0,-6.82061269685619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.391165804117918e-05,297.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.889356442727149e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.304242171812803e-05,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.889354259939864e-05,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004691081412602,291.1463317871094,294.1499938964844,285.3815002441406,284.71246337890625,286.6669921875,285.3577880859375,290.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006700176745,5.942443426221189e-09,0.0010006640804931,-0.0146205825731158,0.0,0.0,0.0,-0.0077587394043803,60.0,-3.929009199142456,-0.0,-6.827180243362818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.391165804117918e-05,297.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.889356442727149e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.304242171812803e-05,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.889354259939864e-05,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004691081412602,291.1463317871094,294.1499938964844,285.3815002441406,284.71246337890625,286.6669921875,285.3577880859375,290.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006700176745,5.942443426221189e-09,0.0010006640804931,-0.0146205825731158,0.0,0.0,0.0,-0.0077587394043803,60.0,-3.929009199142456,-0.0,-6.827180243362818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.395425877301022e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.893842070596293e-05,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.307555642910302e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.893839887809008e-05,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004693209484685,291.1449279785156,294.1499938964844,285.3853759765625,284.718017578125,286.6443786621094,285.3632202148437,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011233389377,5.9954463615952144e-09,0.001001117285341,-0.0147594306617975,0.0,0.0,0.0,-0.0077850152738392,60.0,-3.925602674484253,-0.0,-6.833366938963081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.395425877301022e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.893842070596293e-05,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.307555642910302e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.893839887809008e-05,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004693209484685,291.1449279785156,294.1499938964844,285.3853759765625,284.718017578125,286.6443786621094,285.3632202148437,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011233389377,5.9954463615952144e-09,0.001001117285341,-0.0147594306617975,0.0,0.0,0.0,-0.0077850152738392,60.0,-3.925602674484253,-0.0,-6.833366938963081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.397495887242258e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.896022675093263e-05,297.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.30916581233032e-05,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.89602049230598e-05,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004694243543781,291.14422607421875,294.1499938964844,285.3868408203125,284.7204895019531,286.6332397460937,285.3658142089844,290.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.021203535766517e-09,0.0010013375431299,-0.0148269040510058,0.0,0.0,0.0,-0.0077977837063372,60.0,-3.9241034984588623,-0.0,-6.836373955820818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.399444388691336e-05,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.898074495140464e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.310681394301355e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.89807231235318e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004695216775871,291.1435241699219,294.1499938964844,285.3879089355469,284.72271728515625,286.6221618652344,285.3682556152344,290.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015508159995,6.045443701196973e-09,0.0010015447624027,-0.0148904053494334,0.0,0.0,0.0,-0.0078098010271787,60.0,-3.922822952270508,-0.0,-6.839205468622822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.403029253007844e-05,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.9018492619507e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.31346954125911e-05,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.901847079163416e-05,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004697007825598,291.14208984375,294.1499938964844,285.38885498046875,284.7264099121094,286.6003723144531,285.3725280761719,290.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019323090091,6.090037363293277e-09,0.001001926138997,-0.01500722207129,0.0,0.0,0.0,-0.0078319078311324,60.0,-3.9209914207458496,-0.0,-6.84441445741868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.403029253007844e-05,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.9018492619507e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.31346954125911e-05,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.901847079163416e-05,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004697007825598,291.14208984375,294.1499938964844,285.38885498046875,284.7264099121094,286.6003723144531,285.3725280761719,290.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019323090091,6.090037363293277e-09,0.001001926138997,-0.01500722207129,0.0,0.0,0.0,-0.0078319078311324,60.0,-3.9209914207458496,-0.0,-6.84441445741868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.406173921888694e-05,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.905160550260916e-05,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,7.315915718208998e-05,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.905158367473632e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004698578268289,291.1406555175781,294.1499938964844,285.3880310058594,284.7289428710937,286.5789794921875,285.37579345703125,290.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022667702287,6.129141194577414e-09,0.0010022606002166,-0.0151096573099493,0.0,0.0,0.0,-0.007851293310523,60.0,-3.920159101486206,-0.0,-6.848983957752355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.406173921888694e-05,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.905160550260916e-05,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,7.315915718208998e-05,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.905158367473632e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004698578268289,291.1406555175781,294.1499938964844,285.3880310058594,284.7289428710937,286.5789794921875,285.37579345703125,290.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022667702287,6.129141194577414e-09,0.0010022606002166,-0.0151096573099493,0.0,0.0,0.0,-0.007851293310523,60.0,-3.920159101486206,-0.0,-6.848983957752355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.408795449417084e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.907921048579738e-05,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.317954441532493e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.907918865792452e-05,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.000469988794066,291.13922119140625,294.1499938964844,285.3852233886719,284.7301025390625,286.5578918457031,285.3778991699219,290.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025454685091,6.16173290168831e-09,0.0010025392984971,-0.0151950353756546,0.0,0.0,0.0,-0.00786745082587,60.0,-3.920377731323242,-0.0,-6.852793887901498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.408795449417084e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.907921048579738e-05,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.317954441532493e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.907918865792452e-05,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.000469988794066,291.13922119140625,294.1499938964844,285.3852233886719,284.7301025390625,286.5578918457031,285.3778991699219,290.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025454685091,6.16173290168831e-09,0.0010025392984971,-0.0151950353756546,0.0,0.0,0.0,-0.00786745082587,60.0,-3.920377731323242,-0.0,-6.852793887901498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.41077305469662e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.910003427648915e-05,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,7.319492578972131e-05,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.910001244861633e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004700875724665,291.1377258300781,294.1499938964844,285.3802185058594,284.729736328125,286.5370788574219,285.3785705566406,290.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002755598165,6.186301693134055e-09,0.001002749428153,-0.0152593934908509,0.0,0.0,0.0,-0.0078796306625008,60.0,-3.921854734420776,-0.0,-6.855666612182176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.41077305469662e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.910003427648915e-05,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,7.319492578972131e-05,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.910001244861633e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004700875724665,291.1377258300781,294.1499938964844,285.3802185058594,284.729736328125,286.5370788574219,285.3785705566406,290.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002755598165,6.186301693134055e-09,0.001002749428153,-0.0152593934908509,0.0,0.0,0.0,-0.0078796306625008,60.0,-3.921854734420776,-0.0,-6.855666612182176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.411560313310474e-05,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.910832159221172e-05,297.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,7.320104487007484e-05,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.910829976433888e-05,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004701268917415,291.1369934082031,294.1499938964844,285.3768310546875,284.7289123535156,286.5267944335937,285.3783874511719,290.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196069879393917e-09,0.0010028328979387,-0.015284982509911,0.0,0.0,0.0,-0.0078844735398888,60.0,-3.923020601272583,-0.0,-6.85680916490128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.412121289642528e-05,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.911422966979444e-05,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,7.320541044464335e-05,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.91142078419216e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004701549187302,291.1362609863281,294.1499938964844,285.372802734375,284.7276611328125,286.5165405273437,285.37774658203125,290.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028985561802,6.203024316420169e-09,0.0010028923861682,-0.0153032010421156,0.0,0.0,0.0,-0.00788792129606,60.0,-3.924548387527466,-0.0,-6.857622736333725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.412633517058566e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.911962843034416e-05,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.320939766941592e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.911960660247132e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.000470180530101,291.134765625,294.1499938964844,285.3628234863281,284.72369384765625,286.49615478515625,285.37506103515625,290.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029526893049,6.209342817697916e-09,0.0010029464028775,-0.0153197515755891,0.0,0.0,0.0,-0.0078910533338785,60.0,-3.928769111633301,-0.0,-6.858361700778914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.412633517058566e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.911962843034416e-05,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.320939766941592e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.911960660247132e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.000470180530101,291.134765625,294.1499938964844,285.3628234863281,284.72369384765625,286.49615478515625,285.37506103515625,290.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029526893049,6.209342817697916e-09,0.0010029464028775,-0.0153197515755891,0.0,0.0,0.0,-0.0078910533338785,60.0,-3.928769111633301,-0.0,-6.858361700778914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.412350482307374e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.911664528772236e-05,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,7.320719305425882e-05,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.91166234598495e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004701663565356,291.1332397460937,294.1499938964844,285.3500061035156,284.7176208496094,286.4759521484375,285.370361328125,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029219556599,6.20574569509813e-09,0.0010029157856479,-0.0153103284537792,0.0,0.0,0.0,-0.0078892707824707,60.0,-3.934486150741577,-0.0,-6.857941059479344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.412350482307374e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.911664528772236e-05,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,7.320719305425882e-05,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.91166234598495e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004701663565356,291.1332397460937,294.1499938964844,285.3500061035156,284.7176208496094,286.4759521484375,285.370361328125,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029219556599,6.20574569509813e-09,0.0010029157856479,-0.0153103284537792,0.0,0.0,0.0,-0.0078892707824707,60.0,-3.934486150741577,-0.0,-6.857941059479344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.41117395996116e-05,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.91042543319054e-05,297.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.319803989958018e-05,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.910423250403257e-05,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004701075959019,291.1317138671875,294.1499938964844,285.3356018066406,284.7104797363281,286.4558410644531,285.3636474609375,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002796110697,6.1910188087210835e-09,0.001002789940685,-0.0152717512100934,0.0,0.0,0.0,-0.0078819701448082,60.0,-3.9414310455322266,-0.0,-6.856218703887862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.41117395996116e-05,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.91042543319054e-05,297.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.319803989958018e-05,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.910423250403257e-05,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004701075959019,291.1317138671875,294.1499938964844,285.3356018066406,284.7104797363281,286.4558410644531,285.3636474609375,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002796110697,6.1910188087210835e-09,0.001002789940685,-0.0152717512100934,0.0,0.0,0.0,-0.0078819701448082,60.0,-3.9414310455322266,-0.0,-6.856218703887862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.409118501935154e-05,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.90826083580032e-05,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,7.318205462070182e-05,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.908258653013036e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004700049466919,291.13018798828125,294.1499938964844,285.3209533691406,284.7032775878906,286.43585205078125,285.35528564453125,290.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025765514001,6.1653433469643915e-09,0.001002570381388,-0.0152044920250773,0.0,0.0,0.0,-0.007869241759181,60.0,-3.94882082939148,-0.0,-6.85321595028654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.409118501935154e-05,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.90826083580032e-05,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,7.318205462070182e-05,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.908258653013036e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004700049466919,291.13018798828125,294.1499938964844,285.3209533691406,284.7032775878906,286.43585205078125,285.35528564453125,290.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025765514001,6.1653433469643915e-09,0.001002570381388,-0.0152044920250773,0.0,0.0,0.0,-0.007869241759181,60.0,-3.94882082939148,-0.0,-6.85321595028654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.40781319513917e-05,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.90688567981124e-05,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,7.317189738387242e-05,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.906884224619716e-05,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004699397250078,291.1294250488281,294.1499938964844,285.31353759765625,284.6996765136719,286.4258728027344,285.3506164550781,290.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149042608427635e-09,0.0010024309158325,-0.0151617918163537,0.0,0.0,0.0,-0.007861160673201,60.0,-3.952537775039673,-0.0,-6.851310274669231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
