time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.406283788848668e-05,297.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.905276237986982e-05,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,7.316000846913084e-05,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.905274055199698e-05,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004698633565567,291.1286315917969,294.1499938964844,285.3060607910156,284.696044921875,286.4159545898437,285.3456420898437,290.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022738715633,6.129960983258797e-09,0.0010022677015513,-0.0151118049398064,0.0,0.0,0.0,-0.0078517002984881,60.0,-3.9562325477600098,-0.0,-6.84907988102168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.402656723977998e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.901455632643774e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,7.313179230550304e-05,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.901454177452253e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004696821270044,291.1270751953125,294.1499938964844,285.2909545898437,284.6888122558594,286.3961181640625,285.3348999023437,290.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018867906183,6.084696746455621e-09,0.0010018807370215,-0.0149932308122515,0.0,0.0,0.0,-0.0078292610123753,60.0,-3.963523149490357,-0.0,-6.843790600896682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.402656723977998e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.901455632643774e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,7.313179230550304e-05,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.901454177452253e-05,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004696821270044,291.1270751953125,294.1499938964844,285.2909545898437,284.6888122558594,286.3961181640625,285.3348999023437,290.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018867906183,6.084696746455621e-09,0.0010018807370215,-0.0149932308122515,0.0,0.0,0.0,-0.0078292610123753,60.0,-3.963523149490357,-0.0,-6.843790600896682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.398382826475428e-05,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.896955452859402e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,7.309855573112145e-05,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.896953270072116e-05,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.000469468650408,291.1255187988281,294.1499938964844,285.2756652832031,284.6815185546875,286.3764038085937,285.3232727050781,290.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014310246333,6.031384280902331e-09,0.0010014249710366,-0.0148535734042525,0.0,0.0,0.0,-0.0078028324060142,60.0,-3.970678567886353,-0.0,-6.83756340436048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.398382826475428e-05,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.896955452859402e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,7.309855573112145e-05,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.896953270072116e-05,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.000469468650408,291.1255187988281,294.1499938964844,285.2756652832031,284.6815185546875,286.3764038085937,285.3232727050781,290.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014310246333,6.031384280902331e-09,0.0010014249710366,-0.0148535734042525,0.0,0.0,0.0,-0.0078028324060142,60.0,-3.970678567886353,-0.0,-6.83756340436048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.393509390065446e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.891823719954118e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,7.306065526790917e-05,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.891822264762597e-05,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004692252259701,291.1239318847656,294.1499938964844,285.2601318359375,284.6742248535156,286.3567810058594,285.3109741210937,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009112302213,5.97060667573146e-09,0.0010009052930399,-0.0146943600848317,0.0,0.0,0.0,-0.0077727027237415,60.0,-3.977708101272583,-0.0,-6.830467214058444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.393509390065446e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.891823719954118e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,7.306065526790917e-05,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.891822264762597e-05,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004692252259701,291.1239318847656,294.1499938964844,285.2601318359375,284.6742248535156,286.3567810058594,285.3109741210937,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009112302213,5.97060667573146e-09,0.0010009052930399,-0.0146943600848317,0.0,0.0,0.0,-0.0077727027237415,60.0,-3.977708101272583,-0.0,-6.830467214058444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.388094622408973e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.886121551971884e-05,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.301853474928066e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.886119369184598e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004689547640737,291.122314453125,294.1499938964844,285.24444580078125,284.6668701171875,286.33721923828125,285.2981262207031,290.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003336938098,5.90307669412482e-09,0.0010003277566283,-0.0145174553617835,0.0,0.0,0.0,-0.0077392249368131,60.0,-3.984624147415161,-0.0,-6.822587295118866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.388094622408973e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.886121551971884e-05,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.301853474928066e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.886119369184598e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004689547640737,291.122314453125,294.1499938964844,285.24444580078125,284.6668701171875,286.33721923828125,285.2981262207031,290.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003336938098,5.90307669412482e-09,0.0010003277566283,-0.0145174553617835,0.0,0.0,0.0,-0.0077392249368131,60.0,-3.984624147415161,-0.0,-6.822587295118866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.38523589866236e-05,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.883110760711132e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.299629942281172e-05,297.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.88310930551961e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004688119515776,291.1215209960937,294.1499938964844,285.23651123046875,284.6632080078125,286.32745361328125,285.2915344238281,290.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867428320982526e-09,0.0010000228649005,-0.0144240697845816,0.0,0.0,0.0,-0.0077215526252985,60.0,-3.988049268722534,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.382247662870212e-05,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.879963909043e-05,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.297306001419201e-05,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.879962453851476e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004686626780312,291.1206970214844,294.1499938964844,285.2285461425781,284.6595458984375,286.3177490234375,285.2848205566406,290.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997100569307,5.830162574937958e-09,0.0009997042361646,-0.0143264457583427,0.0,0.0,0.0,-0.0077030779793858,60.0,-3.991453170776367,-0.0,-6.814083519657288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.375975787406789e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.873359522316603e-05,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,7.292427471838892e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.87335733952932e-05,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004683493752963,291.1190795898437,294.1499938964844,285.21246337890625,284.65216064453125,286.29833984375,285.2711486816406,290.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990412509068,5.751959797350992e-09,0.0009990355465561,-0.0141215780749917,0.0,0.0,0.0,-0.0076643098145723,60.0,-3.998208522796631,-0.0,-6.804970098528429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.375975787406789e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.873359522316603e-05,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,7.292427471838892e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.87335733952932e-05,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004683493752963,291.1190795898437,294.1499938964844,285.21246337890625,284.65216064453125,286.29833984375,285.2711486816406,290.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990412509068,5.751959797350992e-09,0.0009990355465561,-0.0141215780749917,0.0,0.0,0.0,-0.0076643098145723,60.0,-3.998208522796631,-0.0,-6.804970098528429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.369393228553236e-05,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.866427717497572e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.28730738046579e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.866425534710288e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004680205602198,291.1174621582031,294.1499938964844,285.1962280273437,284.644775390625,286.27899169921875,285.25714111328125,290.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669883673675713e-09,0.0009983337949961,-0.0139065636321902,0.0,0.0,0.0,-0.0076236212626099,60.0,-4.004914283752441,-0.0,-6.795411167104248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.369393228553236e-05,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.866427717497572e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.28730738046579e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.866425534710288e-05,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004680205602198,291.1174621582031,294.1499938964844,285.1962280273437,284.644775390625,286.27899169921875,285.25714111328125,290.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983393829315,5.669883673675713e-09,0.0009983337949961,-0.0139065636321902,0.0,0.0,0.0,-0.0076236212626099,60.0,-4.004914283752441,-0.0,-6.795411167104248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.36256765271537e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.85923979897052e-05,297.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.281998841790482e-05,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.859237616183236e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.000467679608846,291.1158142089844,294.1499938964844,285.1798400878906,284.6373596191406,286.2597351074219,285.2428894042969,290.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976116707548,5.584780193856886e-09,0.0009976060828194,-0.0136836152523756,0.0,0.0,0.0,-0.0075814318843185,60.0,-4.011594772338867,-0.0,-6.785506201367755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.36256765271537e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.85923979897052e-05,297.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.281998841790482e-05,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.859237616183236e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.000467679608846,291.1158142089844,294.1499938964844,285.1798400878906,284.6373596191406,286.2597351074219,285.2428894042969,290.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976116707548,5.584780193856886e-09,0.0009976060828194,-0.0136836152523756,0.0,0.0,0.0,-0.0075814318843185,60.0,-4.011594772338867,-0.0,-6.785506201367755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.355549264000727e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.851848881226032e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,7.276540418388322e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.85184742603451e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004673290241044,291.1141357421875,294.1499938964844,285.1632995605469,284.62994384765625,286.24053955078125,285.2283935546875,290.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968633530661,5.4972812968401286e-09,0.0009968577651306,-0.013454389758408,0.0,0.0,0.0,-0.0075380546040833,60.0,-4.018272399902344,-0.0,-6.775330518848932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.355549264000727e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.851848881226032e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,7.276540418388322e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.85184742603451e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004673290241044,291.1141357421875,294.1499938964844,285.1632995605469,284.62994384765625,286.24053955078125,285.2283935546875,290.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968633530661,5.4972812968401286e-09,0.0009968577651306,-0.013454389758408,0.0,0.0,0.0,-0.0075380546040833,60.0,-4.018272399902344,-0.0,-6.775330518848932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.351997141493484e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.84810831141658e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.273777737282217e-05,297.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.848106856225058e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0004671516071539,291.1133117675781,294.1499938964844,285.15496826171875,284.626220703125,286.23095703125,285.2210998535156,290.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.45299672083388e-09,0.0009964790660887,-0.0133383749052882,0.0,0.0,0.0,-0.0075161005370318,60.0,-4.021611213684082,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.34841445996426e-05,297.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.844335727393629e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.270991045515984e-05,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.844334272202104e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0004669726477004,291.11248779296875,294.1499938964844,285.1466064453125,284.6224975585937,286.22137451171875,285.2137756347656,290.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996102578938,5.408329784017951e-09,0.0009960971074178,-0.0132213570177555,0.0,0.0,0.0,-0.0074939574114978,60.0,-4.024958610534668,-0.0,-6.76499425367183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.341224358649924e-05,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.836764365900308e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.265398744493723e-05,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.836762910708784e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0004666134773287,291.1108093261719,294.1499938964844,285.1297912597656,284.6150817871094,286.2023010253906,285.198974609375,290.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.318689932920506e-09,0.0009953306289389,-0.0129865184426307,0.0,0.0,0.0,-0.00744951935485,60.0,-4.031684875488281,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.341224358649924e-05,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.836764365900308e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.265398744493723e-05,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.836762910708784e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0004666134773287,291.1108093261719,294.1499938964844,285.1297912597656,284.6150817871094,286.2023010253906,285.198974609375,290.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.318689932920506e-09,0.0009953306289389,-0.0129865184426307,0.0,0.0,0.0,-0.00744951935485,60.0,-4.031684875488281,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.334034257335588e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.829192276811229e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.259806443471462e-05,297.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.829190821619704e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004662543069571,291.1091003417969,294.1499938964844,285.1128234863281,284.60760498046875,286.1832580566406,285.1840515136719,290.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.229050081823061e-09,0.0009945640340447,-0.0127516770735383,0.0,0.0,0.0,-0.0074050803668797,60.0,-4.038467884063721,-0.0,-6.744184588569625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.334034257335588e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.829192276811229e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.259806443471462e-05,297.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.829190821619704e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004662543069571,291.1091003417969,294.1499938964844,285.1128234863281,284.60760498046875,286.1832580566406,285.1840515136719,290.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.229050081823061e-09,0.0009945640340447,-0.0127516770735383,0.0,0.0,0.0,-0.0074050803668797,60.0,-4.038467884063721,-0.0,-6.744184588569625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.326908184448256e-05,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.82168858172372e-05,297.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,7.254263618960977e-05,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.821687126532196e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004658983671106,291.107421875,294.1499938964844,285.09576416015625,284.60015869140625,286.1642761230469,285.1689758300781,290.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.140210035392556e-09,0.0009938044240698,-0.0125189302489161,0.0,0.0,0.0,-0.0073610385879874,60.0,-4.045326232910156,-0.0,-6.73388385052931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.326908184448256e-05,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.82168858172372e-05,297.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,7.254263618960977e-05,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.821687126532196e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004658983671106,291.107421875,294.1499938964844,285.09576416015625,284.60015869140625,286.1642761230469,285.1689758300781,290.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938095463439,5.140210035392556e-09,0.0009938044240698,-0.0125189302489161,0.0,0.0,0.0,-0.0073610385879874,60.0,-4.045326232910156,-0.0,-6.73388385052931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.319903620053084e-05,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.81431221589446e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,7.248815381899476e-05,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.814310033107176e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.000465548451757,291.105712890625,294.1499938964844,285.07861328125,284.5926818847656,286.14532470703125,285.1538391113281,290.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930627420544,5.052881224543171e-09,0.0009930576197803,-0.0122901396825909,0.0,0.0,0.0,-0.0073177455924451,60.0,-4.052279949188232,-0.0,-6.723767143057557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.319903620053084e-05,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.81431221589446e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,7.248815381899476e-05,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.814310033107176e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.000465548451757,291.105712890625,294.1499938964844,285.07861328125,284.5926818847656,286.14532470703125,285.1538391113281,290.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930627420544,5.052881224543171e-09,0.0009930576197803,-0.0122901396825909,0.0,0.0,0.0,-0.0073177455924451,60.0,-4.052279949188232,-0.0,-6.723767143057557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.316457726527004e-05,297.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.810683695832267e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,7.246135646710172e-05,297.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.810682240640745e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0004653763317037,291.1048583984375,294.1499938964844,285.07000732421875,284.5889587402344,286.1358642578125,285.1462097167969,290.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926953352987,5.0099240311851645e-09,0.0009926903294399,-0.0121775968000292,0.0,0.0,0.0,-0.0072964499704539,60.0,-4.055797576904297,-0.0,-6.718793343907238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.313066402683036e-05,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.807112655835226e-05,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,7.243498112075031e-05,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.807110473047942e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004652069474104,291.1039733886719,294.1499938964844,285.0613708496094,284.585205078125,286.1264038085937,285.1385803222656,290.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923337493091,4.967646294318229e-09,0.0009923287434503,-0.0120668336749076,0.0,0.0,0.0,-0.0072754910215735,60.0,-4.059345245361328,-0.0,-6.713899836086058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.3064816610422e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.80017866822891e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,7.238376565510407e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.800177213037388e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004648780159186,291.1022644042969,294.1499938964844,285.04400634765625,284.5777282714844,286.1075439453125,285.12322998046875,290.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916316485032,4.885555071609815e-09,0.0009916267590597,-0.0118517614901065,0.0,0.0,0.0,-0.0072347950190305,60.0,-4.066550254821777,-0.0,-6.704403432422623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.3064816610422e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.80017866822891e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,7.238376565510407e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.800177213037388e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004648780159186,291.1022644042969,294.1499938964844,285.04400634765625,284.5777282714844,286.1075439453125,285.12322998046875,290.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916316485032,4.885555071609815e-09,0.0009916267590597,-0.0118517614901065,0.0,0.0,0.0,-0.0072347950190305,60.0,-4.066550254821777,-0.0,-6.704403432422623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.300166857428847e-05,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.793528442969546e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.233464566525072e-05,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.793526987778024e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004645625886041,291.1005249023437,294.1499938964844,285.0265808105469,284.5702819824219,286.0887451171875,285.1077575683594,290.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909583022817,4.8068220515062884e-09,0.0009909535292536,-0.0116454865783452,0.0,0.0,0.0,-0.0071957632899284,60.0,-4.073905944824219,-0.0,-6.695301379977536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.300166857428847e-05,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.793528442969546e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.233464566525072e-05,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.793526987778024e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004645625886041,291.1005249023437,294.1499938964844,285.0265808105469,284.5702819824219,286.0887451171875,285.1077575683594,290.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909583022817,4.8068220515062884e-09,0.0009909535292536,-0.0116454865783452,0.0,0.0,0.0,-0.0071957632899284,60.0,-4.073905944824219,-0.0,-6.695301379977536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.294172923546284e-05,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.78721582214348e-05,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,7.228802860481665e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.787214366951956e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0004642631392925,291.0987548828125,294.1499938964844,285.00909423828125,284.56280517578125,286.0699462890625,285.0922546386719,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903190657496,4.732088054737461e-09,0.0009903144091367,-0.0114496871829032,0.0,0.0,0.0,-0.0071587138809263,60.0,-4.081419467926025,-0.0,-6.686667575195315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.294172923546284e-05,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.78721582214348e-05,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,7.228802860481665e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.787214366951956e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0004642631392925,291.0987548828125,294.1499938964844,285.00909423828125,284.56280517578125,286.0699462890625,285.0922546386719,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903190657496,4.732088054737461e-09,0.0009903144091367,-0.0114496871829032,0.0,0.0,0.0,-0.0071587138809263,60.0,-4.081419467926025,-0.0,-6.686667575195315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.288566798204556e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.781312837731092e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,7.224443106679246e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.78131138253957e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0004639831313397,291.0970153808594,294.1499938964844,284.9915466308594,284.5553283691406,286.0512084960937,285.0766296386719,290.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897213894873,4.662196406712837e-09,0.0009897167328745,-0.0112665733322501,0.0,0.0,0.0,-0.0071240658871829,60.0,-4.089117527008057,-0.0,-6.678598651888025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.288566798204556e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.781312837731092e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,7.224443106679246e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.78131138253957e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0004639831313397,291.0970153808594,294.1499938964844,284.9915466308594,284.5553283691406,286.0512084960937,285.0766296386719,290.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897213894873,4.662196406712837e-09,0.0009897167328745,-0.0112665733322501,0.0,0.0,0.0,-0.0071240658871829,60.0,-4.089117527008057,-0.0,-6.678598651888025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.285892156185582e-05,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.77849558694288e-05,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,7.22236218280159e-05,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.77849413175136e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004638495156541,291.0961303710937,294.1499938964844,284.9827575683594,284.5516052246094,286.0418395996094,285.0687866210937,290.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288399779825795e-09,0.000989431515336,-0.0111791808158159,0.0,0.0,0.0,-0.0071075297892093,60.0,-4.093030452728272,-0.0,-6.674748931345675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.283355029765517e-05,297.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.775823855306952e-05,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,7.220388943096623e-05,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.77582240011543e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0004637227684725,291.09521484375,294.1499938964844,284.97393798828125,284.5478820800781,286.032470703125,285.0609436035156,290.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891656227409,4.5972043949404914e-09,0.0009891610825434,-0.0110962959006428,0.0,0.0,0.0,-0.0070918467827141,60.0,-4.0969977378845215,-0.0,-6.671098873312077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
