time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.278660581912844e-05,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.770880569703876e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,7.216737867565826e-05,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.770879114512354e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0004634882789105,291.09344482421875,294.1499938964844,284.956298828125,284.5404357910156,286.0137939453125,285.0451354980469,290.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886650368571,4.538668996190154e-09,0.0009886604966595,-0.0109429331496357,0.0,0.0,0.0,-0.0070628277026116,60.0,-4.105106353759766,-0.0,-6.664348717322356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.278660581912844e-05,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.770880569703876e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,7.216737867565826e-05,297.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.770879114512354e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0004634882789105,291.09344482421875,294.1499938964844,284.956298828125,284.5404357910156,286.0137939453125,285.0451354980469,290.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886650368571,4.538668996190154e-09,0.0009886604966595,-0.0109429331496357,0.0,0.0,0.0,-0.0070628277026116,60.0,-4.105106353759766,-0.0,-6.664348717322356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.2744616267737e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.766458970261738e-05,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,7.213471690192819e-05,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.766457515070216e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004632785567082,291.0916442871094,294.1499938964844,284.9385986328125,284.5329895019531,285.9951171875,285.0292663574219,290.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882170706987,4.486306437456733e-09,0.0009882126469165,-0.0108057437464594,0.0,0.0,0.0,-0.0070368689484894,60.0,-4.11344575881958,-0.0,-6.658312656782074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.2744616267737e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.766458970261738e-05,297.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,7.213471690192819e-05,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.766457515070216e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004632785567082,291.0916442871094,294.1499938964844,284.9385986328125,284.5329895019531,285.9951171875,285.0292663574219,290.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882170706987,4.486306437456733e-09,0.0009882126469165,-0.0108057437464594,0.0,0.0,0.0,-0.0070368689484894,60.0,-4.11344575881958,-0.0,-6.658312656782074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.270818554796278e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.76262235781178e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,7.210638432297856e-05,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.762620902620256e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004630965704564,291.08984375,294.1499938964844,284.9208984375,284.52557373046875,285.9764709472656,285.0132751464844,290.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878284763544,4.440868561772504e-09,0.0009878240525722,-0.0106866955757141,0.0,0.0,0.0,-0.0070143435150384,60.0,-4.122023105621338,-0.0,-6.653077377904992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.270818554796278e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.76262235781178e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,7.210638432297856e-05,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.762620902620256e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004630965704564,291.08984375,294.1499938964844,284.9208984375,284.52557373046875,285.9764709472656,285.0132751464844,290.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878284763544,4.440868561772504e-09,0.0009878240525722,-0.0106866955757141,0.0,0.0,0.0,-0.0070143435150384,60.0,-4.122023105621338,-0.0,-6.653077377904992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.26779757719487e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.759441309142858e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,7.208288297988474e-05,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.759439853951336e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004629456379916,291.0880432128906,294.1499938964844,284.9031677246094,284.5181884765625,285.9578552246094,284.9971618652344,290.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875061223283,4.403180042800159e-09,0.0009875016985461,-0.0105879502370953,0.0,0.0,0.0,-0.0069956593215465,60.0,-4.13086462020874,-0.0,-6.648735961789498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.26779757719487e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.759441309142858e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,7.208288297988474e-05,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.759439853951336e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004629456379916,291.0880432128906,294.1499938964844,284.9031677246094,284.5181884765625,285.9578552246094,284.9971618652344,290.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875061223283,4.403180042800159e-09,0.0009875016985461,-0.0105879502370953,0.0,0.0,0.0,-0.0069956593215465,60.0,-4.13086462020874,-0.0,-6.648735961789498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.266490815207362e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.758065425558016e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,7.207272574305534e-05,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.758063970366492e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004628803872037,291.0871276855469,294.1499938964844,284.8943176269531,284.51446533203125,285.94854736328125,284.98907470703125,290.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386880636531032e-09,0.0009873624658212,-0.0105452453717589,0.0,0.0,0.0,-0.0069875796325504,60.0,-4.135377883911133,-0.0,-6.646859418424357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.265388507628812e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.756904182722792e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,7.206414738902822e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.756902727531268e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0004628253227565,291.0862121582031,294.1499938964844,284.88543701171875,284.51080322265625,285.93927001953125,284.98095703125,290.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872490772977,4.3731214205422475e-09,0.0009872447699308,-0.0105091957375407,0.0,0.0,0.0,-0.0069807581603527,60.0,-4.139965057373047,-0.0,-6.64527490812361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.263742686016484e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.755171049619094e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,7.205134897958487e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.755170322023332e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0004627431044355,291.0843811035156,294.1499938964844,284.8677062988281,284.50341796875,285.9206848144531,284.964599609375,290.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870734065771,4.352571192356436e-09,0.0009870689827948,-0.0104553531855344,0.0,0.0,0.0,-0.0069705704227089,60.0,-4.149374961853027,-0.0,-6.642909511356265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.263742686016484e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.755171049619094e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,7.205134897958487e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.755170322023332e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0004627431044355,291.0843811035156,294.1499938964844,284.8677062988281,284.50341796875,285.9206848144531,284.964599609375,290.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870734065771,4.352571192356436e-09,0.0009870689827948,-0.0104553531855344,0.0,0.0,0.0,-0.0069705704227089,60.0,-4.149374961853027,-0.0,-6.642909511356265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.262928506359458e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.754313941812144e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.204501889646053e-05,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.75431248662062e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0004627024463843,291.0825500488281,294.1499938964844,284.8500061035156,284.4960632324219,285.9021301269531,284.9480895996094,290.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869860950857,4.342382897704056e-09,0.0009869817877188,-0.0104286586865782,0.0,0.0,0.0,-0.0069655189290642,60.0,-4.15912389755249,-0.0,-6.641736405299525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.262928506359458e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.754313941812144e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.204501889646053e-05,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.75431248662062e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0004627024463843,291.0825500488281,294.1499938964844,284.8500061035156,284.4960632324219,285.9021301269531,284.9480895996094,290.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869860950857,4.342382897704056e-09,0.0009869817877188,-0.0104286586865782,0.0,0.0,0.0,-0.0069655189290642,60.0,-4.15912389755249,-0.0,-6.641736405299525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.263556421501562e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.75497459876351e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,7.204989378806204e-05,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.754973871167748e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004627337912097,291.0806884765625,294.1499938964844,284.83221435546875,284.48883056640625,285.8835754394531,284.931396484375,290.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870524518191,4.350156235233271e-09,0.0009870481444522,-0.0104490257799625,0.0,0.0,0.0,-0.0069693722762167,60.0,-4.169308662414551,-0.0,-6.642631689146583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.263556421501562e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.75497459876351e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,7.204989378806204e-05,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.754973871167748e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004627337912097,291.0806884765625,294.1499938964844,284.83221435546875,284.48883056640625,285.8835754394531,284.931396484375,290.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870524518191,4.350156235233271e-09,0.0009870481444522,-0.0104490257799625,0.0,0.0,0.0,-0.0069693722762167,60.0,-4.169308662414551,-0.0,-6.642631689146583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.266760753234848e-05,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.758349187904968e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,7.207482121884823e-05,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.758348460309207e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.000462893891381,291.0788269042969,294.1499938964844,284.8142395019531,284.4817810058594,285.8650207519531,284.91436767578125,290.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873935487121,4.390039887169905e-09,0.0009873891249299,-0.0105535220354795,0.0,0.0,0.0,-0.0069891442544758,60.0,-4.180531978607178,-0.0,-6.647223216305066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.266760753234848e-05,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.758349187904968e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,7.207482121884823e-05,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.758348460309207e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.000462893891381,291.0788269042969,294.1499938964844,284.8142395019531,284.4817810058594,285.8650207519531,284.91436767578125,290.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873935487121,4.390039887169905e-09,0.0009873891249299,-0.0105535220354795,0.0,0.0,0.0,-0.0069891442544758,60.0,-4.180531978607178,-0.0,-6.647223216305066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,9.269128349842504e-05,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.760841930983588e-05,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,7.209323666756973e-05,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.760841203387828e-05,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0004630121402442,291.077880859375,294.1499938964844,284.8052062988281,284.4783020019531,285.8557434082031,284.9057006835937,290.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876455878838,4.419510535313975e-09,0.0009876411641016,-0.0106307370588183,0.0,0.0,0.0,-0.0070037543773651,60.0,-4.186513423919678,-0.0,-6.650616768411055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.272148599848153e-05,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.764022979652508e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.211673073470592e-05,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.764021524460986e-05,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0004631630145013,291.07696533203125,294.1499938964844,284.7961120605469,284.4748840332031,285.8464660644531,284.8969421386719,290.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987967243418,4.457122670942226e-09,0.0009879628196358,-0.0107292812317609,0.0,0.0,0.0,-0.0070224003866314,60.0,-4.192793846130371,-0.0,-6.65494965801372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.279865480493754e-05,297.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.772148769116028e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,7.217674283310771e-05,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.772148041520268e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0004635484656319,291.0750732421875,294.1499938964844,284.77783203125,284.46807861328125,285.8279113769531,284.87896728515625,290.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887890191748,4.55322268777536e-09,0.0009887844789773,-0.0109810642898082,0.0,0.0,0.0,-0.0070700403302907,60.0,-4.206221103668213,-0.0,-6.666026308721484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.279865480493754e-05,297.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,9.772148769116028e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,7.217674283310771e-05,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.772148041520268e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0004635484656319,291.0750732421875,294.1499938964844,284.77783203125,284.46807861328125,285.8279113769531,284.87896728515625,290.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887890191748,4.55322268777536e-09,0.0009887844789773,-0.0109810642898082,0.0,0.0,0.0,-0.0070700403302907,60.0,-4.206221103668213,-0.0,-6.666026308721484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.289554873248562e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.78235257207416e-05,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,7.225210720207542e-05,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.782351116882636e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0004640324914362,291.0731506347656,294.1499938964844,284.7593688964844,284.4613952636719,285.8093566894531,284.86053466796875,290.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898209245875,4.673899045570806e-09,0.0009898162679746,-0.0112972352653741,0.0,0.0,0.0,-0.0071298647671937,60.0,-4.220639228820801,-0.0,-6.679949393628706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.289554873248562e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.78235257207416e-05,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,7.225210720207542e-05,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.782351116882636e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0004640324914362,291.0731506347656,294.1499938964844,284.7593688964844,284.4613952636719,285.8093566894531,284.86053466796875,290.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898209245875,4.673899045570806e-09,0.0009898162679746,-0.0112972352653741,0.0,0.0,0.0,-0.0071298647671937,60.0,-4.220639228820801,-0.0,-6.679949393628706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.295358904637396e-05,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.788464376470074e-05,297.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,7.229724724311382e-05,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.788462921278553e-05,297.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0004643224237952,291.0721740722656,294.1499938964844,284.7497253417969,284.4579162597656,285.7996826171875,284.8507080078125,290.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904392063617,4.746191439863878e-09,0.0009904344333335,-0.0114866383373737,0.0,0.0,0.0,-0.0071657034568488,60.0,-4.228611946105957,-0.0,-6.688296849688413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.301258251070976e-05,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.794676589081064e-05,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,7.234313670778647e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.794675861485302e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004646171000786,291.0712585449219,294.1499938964844,284.7407531738281,284.4547424316406,285.790771484375,284.8414611816406,290.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910674998536,4.819671772793299e-09,0.0009910627268254,-0.011679152958095,0.0,0.0,0.0,-0.0072021298110485,60.0,-4.236213207244873,-0.0,-6.696786414295276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.3149981694296e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.809145558392628e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.244999869726598e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.809144103201106e-05,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0004653034266084,291.0693359375,294.1499938964844,284.72198486328125,284.4481811523437,285.7721252441406,284.8217468261719,290.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992531189695,4.990813096128477e-09,0.0009925261838361,-0.0121275298297405,0.0,0.0,0.0,-0.0072869723662734,60.0,-4.25287675857544,-0.0,-6.71658071382808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.3149981694296e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.809145558392628e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.244999869726598e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.809144103201106e-05,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0004653034266084,291.0693359375,294.1499938964844,284.72198486328125,284.4481811523437,285.7721252441406,284.8217468261719,290.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992531189695,4.990813096128477e-09,0.0009925261838361,-0.0121275298297405,0.0,0.0,0.0,-0.0072869723662734,60.0,-4.25287675857544,-0.0,-6.71658071382808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.322450205218048e-05,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.816992678679526e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,7.250795897562057e-05,297.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.816991223488004e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0004656756645999,291.068359375,294.1499938964844,284.7125244140625,284.44488525390625,285.7628173828125,284.8116760253906,290.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933250257745,5.083639731395806e-09,0.0009933199035003,-0.0123707232996821,0.0,0.0,0.0,-0.007332990411669,60.0,-4.261545658111572,-0.0,-6.72732980433466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,9.33045957935974e-05,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.825426968745889e-05,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.25702557247132e-05,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.825425513554364e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0004660757549572,291.0673828125,294.1499938964844,284.7030334472656,284.44158935546875,285.75347900390625,284.80145263671875,290.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941782336682,5.183409257369931e-09,0.000994173111394,-0.0126321064308285,0.0,0.0,0.0,-0.0073824506253004,60.0,-4.270487308502197,-0.0,-6.738891755730948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.347812738269567e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.843700536293908e-05,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.270522473845631e-05,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.843699808698148e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0004669426125474,291.0654296875,294.1499938964844,284.6839599609375,284.4350280761719,285.7347717285156,284.780517578125,290.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960267925634,5.399575009334967e-09,0.0009960214374586,-0.013198422268033,0.0,0.0,0.0,-0.0074896127916872,60.0,-4.289120674133301,-0.0,-6.763976756474221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.347812738269567e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.843700536293908e-05,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.270522473845631e-05,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.843699808698148e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0004669426125474,291.0654296875,294.1499938964844,284.6839599609375,284.4350280761719,285.7347717285156,284.780517578125,290.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960267925634,5.399575009334967e-09,0.0009960214374586,-0.013198422268033,0.0,0.0,0.0,-0.0074896127916872,60.0,-4.289120674133301,-0.0,-6.763976756474221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.366786980535836e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.86368177109398e-05,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.285280298674479e-05,297.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.863680315902457e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.00046789040789,291.0634765625,294.1499938964844,284.6647033691406,284.42840576171875,285.7160339355469,284.75909423828125,290.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980481117963,5.6359361622071455e-09,0.0009980425238609,-0.0138176316395401,0.0,0.0,0.0,-0.0076067871414124,60.0,-4.308619499206543,-0.0,-6.79145912840795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.366786980535836e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.86368177109398e-05,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.285280298674479e-05,297.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.863680315902457e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.00046789040789,291.0634765625,294.1499938964844,284.6647033691406,284.42840576171875,285.7160339355469,284.75909423828125,290.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980481117963,5.6359361622071455e-09,0.0009980425238609,-0.0138176316395401,0.0,0.0,0.0,-0.0076067871414124,60.0,-4.308619499206543,-0.0,-6.79145912840795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.387265163240954e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.885245526675136e-05,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.301207369891927e-05,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.885244799079372e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0004689133202191,291.0614929199219,294.1499938964844,284.64532470703125,284.4217529296875,285.697265625,284.73712158203125,290.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000229618512,5.891032550664477e-09,0.0010002236813306,-0.0144859049469232,0.0,0.0,0.0,-0.0077332486398518,60.0,-4.32908296585083,-0.0,-6.821182552130267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.387265163240954e-05,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.885245526675136e-05,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.301207369891927e-05,297.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.885244799079372e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0004689133202191,291.0614929199219,294.1499938964844,284.64532470703125,284.4217529296875,285.697265625,284.73712158203125,290.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000229618512,5.891032550664477e-09,0.0010002236813306,-0.0144859049469232,0.0,0.0,0.0,-0.0077332486398518,60.0,-4.32908296585083,-0.0,-6.821182552130267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.40938771236688e-05,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.908542415359987e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,7.318414282053709e-05,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.908540960168466e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0004700183926615,291.0594787597656,294.1499938964844,284.6257629394531,284.4149780273437,285.67840576171875,284.7146301269531,290.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025865631178,6.166623656156389e-09,0.0010025803931057,-0.0152078466489911,0.0,0.0,0.0,-0.007869872264564,60.0,-4.350508213043213,-0.0,-6.853365874803785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.40938771236688e-05,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.908542415359987e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,7.318414282053709e-05,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.908540960168466e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0004700183926615,291.0594787597656,294.1499938964844,284.6257629394531,284.4149780273437,285.67840576171875,284.7146301269531,290.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025865631178,6.166623656156389e-09,0.0010025803931057,-0.0152078466489911,0.0,0.0,0.0,-0.007869872264564,60.0,-4.350508213043213,-0.0,-6.853365874803785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.420768765266983e-05,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.92052664514631e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,7.327266212087125e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.920525917550548e-05,297.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,0.0004705869068857,291.0585021972656,294.1499938964844,284.6159362792969,284.4115600585937,285.6689453125,284.7032775878906,290.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.3084022450254915e-09,0.0010037927422672,-0.0155792422592639,0.0,0.0,0.0,-0.0079401573166251,60.0,-4.361449241638184,-0.0,-6.86995278442737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.432600199943408e-05,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.932985994964838e-05,297.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,7.336468115681782e-05,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.932984539773317e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0004711778892669,291.0574951171875,294.1499938964844,284.6060791015625,284.4081115722656,285.65948486328125,284.6918029785156,290.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050595737993,6.4557887924365795e-09,0.0010050530545413,-0.0159653220325708,0.0,0.0,0.0,-0.008013223297894,60.0,-4.3726067543029785,-0.0,-6.887216130735396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.45716819842346e-05,297.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.958856389857829e-05,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.355576235568151e-05,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.958855662262069e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0004724051104858,291.0554504394531,294.1499938964844,284.5862121582031,284.4010925292969,285.6405029296875,284.66864013671875,290.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076768230646,6.761844861813415e-09,0.001007670070976,-0.0167670138180255,0.0,0.0,0.0,-0.0081649487838149,60.0,-4.395552635192871,-0.0,-6.923134776570805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
